time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877240,297.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.7384787797927856,0.0606912076473236,298.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.8242797255516052,0.0639107674360275,297.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.6994560956954956,0.0472042746841907,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.7618170976638794,0.0639107674360275,297.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8241148591041565,0.7848753929138184,0.3031651675701141,285.1824645996094,286.1499938964844,288.9124755859375,287.08673095703125,288.9594421386719,298.0648193359375,285.1916198730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861963272095,0.643234133720398,0.0034520581830292,0.4632816612720489,0.2736886441707611,0.2736886441707611,0.0,7.816162586212158,410.0,3377.255126953125,-0.0,1768.937744140625,1.0,283.1499938964844,285.1155090332031,290.08502197265625,290.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18075.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815607190132141,1.0,0.0,0.0,0.4037693738937378,0.4859561026096344,1.0878279610437858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1081.7034912109375,0.0,20.83676528930664,1895.4371337890625,0.0,28.424760818481445,0.2457177937030792,1.0,0.0,3.0,1.0,0.0
11877300,297.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8241148591041565,0.7442331314086914,0.0606912262737751,298.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8241148591041565,0.8308718204498291,0.0639107823371887,297.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8241148591041565,0.7051840424537659,0.0472042858600616,298.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8241148591041565,0.7679950594902039,0.0639107823371887,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8241148591041565,0.790083646774292,0.3031652569770813,285.20574951171875,286.1499938964844,288.92401123046875,287.0791320800781,288.970947265625,298.069091796875,285.2141418457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466863751411438,0.643234372138977,0.0034520593471825,0.4632260203361511,0.2676379680633545,0.2676379680633545,0.0,7.815548896789551,410.0,3338.521728515625,-0.0,1768.938232421875,1.0,283.1499938964844,285.1414489746094,290.0775756835937,290.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,18068.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814156115055084,1.0,0.0,0.0,0.3943594992160797,0.4874467253684997,1.0377498860236756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1069.9049072265625,0.0,20.83594512939453,1895.4371337890625,0.0,27.6941146850586,0.2454377263784408,1.0,0.0,3.0,1.0,0.0
11877360,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8241149187088013,0.7500202655792236,0.0606912449002265,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8241149187088013,0.8374914526939392,0.0639108046889305,297.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8241149187088013,0.7109396457672119,0.0472043007612228,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8241149187088013,0.7742002010345459,0.0639108046889305,297.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8241149187088013,0.7953107953071594,0.3031653463840484,285.2273254394531,286.1499938964844,288.9354858398437,287.07098388671875,288.9823913574219,298.0733642578125,285.2352294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.0034520607441663,0.4631681144237518,0.2617181539535522,0.2617181539535522,0.0,7.814910888671875,410.0,3300.2802734375,-0.0,1768.9388427734375,1.0,283.1499938964844,285.1657409667969,290.0694885253906,290.3172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18065.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28127121925354,1.0,0.0,0.0,0.3853880763053894,0.4885447025299072,9.916456100711455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1057.8624267578125,0.0,20.823570251464844,1895.4371337890625,0.0,26.970823287963867,0.2451694160699844,1.0,0.0,3.0,1.0,0.0
11877420,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.824114978313446,0.7571122646331787,0.0606912672519683,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.824114978313446,0.8455917239189148,0.0639108270406723,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.824114978313446,0.7179868817329407,0.0472043193876743,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.824114978313446,0.7817949652671814,0.0639108270406723,297.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.824114978313446,0.8017033934593201,0.303165465593338,285.2521057128906,286.1499938964844,288.9493713378906,287.0603332519531,288.9962463378906,298.0785217285156,285.2595520019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686851978302,0.6432347893714905,0.0034520623739808,0.4630942046642303,0.2546710073947906,0.2546710073947906,0.0,7.814095973968506,410.0,3254.2373046875,-0.0,1768.939453125,1.0,283.1499938964844,285.1939392089844,290.058837890625,290.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18062.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810888588428497,1.0,0.0,0.0,0.3749789297580719,0.4895359873771667,9.409345302913152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1043.1661376953125,0.0,20.79842567443848,1895.4371337890625,0.0,26.06279182434082,0.2448534816503524,1.0,0.0,3.0,1.0,0.0
11877480,297.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.824114978313446,0.7616820931434631,0.0606912858784198,298.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.824114978313446,0.8508065938949585,0.0639108419418335,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.824114978313446,0.7225258350372314,0.0472043342888355,298.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.824114978313446,0.7866852283477783,0.0639108419418335,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.824114978313446,0.8058170676231384,0.3031655251979828,285.267333984375,286.1499938964844,288.9582214355469,287.0531311035156,289.0050964355469,298.0818176269531,285.2745056152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870307922363,0.6432349681854248,0.003452063538134,0.4630447030067444,0.2502361834049225,0.2502361834049225,0.0,7.8135504722595215,410.0,3225.001220703125,-0.0,1768.93994140625,1.0,283.1499938964844,285.21142578125,290.0516052246094,290.2945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18061.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809697985649109,1.0,0.0,0.0,0.3685709238052368,0.490040123462677,9.11346553778003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1033.7806396484375,0.0,20.778797149658203,1895.4371337890625,0.0,25.473506927490234,0.2446567118167877,1.0,0.0,3.0,1.0,0.0
11877540,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.7734481692314148,0.0606913268566131,298.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.8642252087593079,0.0639108940958976,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.7342127561569214,0.0472043678164482,298.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.7992724180221558,0.0639108940958976,297.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.8163963556289673,0.3031657636165619,285.3036804199219,286.1499938964844,288.98065185546875,287.0334167480469,289.0274658203125,298.0901794433594,285.3102111816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466874480247498,0.6432353854179382,0.0034520667977631,0.4629099667072296,0.2392214685678482,0.2392214685678482,0.0,7.812066078186035,410.0,3151.5009765625,-0.0,1768.941162109375,1.0,283.1499938964844,285.2540283203125,290.0318298339844,290.2699279785156,293.1499938964844,293.1499938964844,283.1499938964844,18057.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806500792503357,1.0,0.0,0.0,0.3531169593334198,0.4909572005271911,8.449965172019347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1010.0891723632812,0.0,20.71980667114257,1895.4371337890625,0.0,23.904821395874023,0.2441752254962921,1.0,0.0,3.0,1.0,0.0
11877600,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.7734481692314148,0.0606913268566131,298.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.8642252087593079,0.0639108940958976,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.7342127561569214,0.0472043678164482,298.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.7992724180221558,0.0639108940958976,297.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8241150975227356,0.8163963556289673,0.3031657636165619,285.3036804199219,286.1499938964844,288.98065185546875,287.0334167480469,289.0274658203125,298.0901794433594,285.3102111816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466874480247498,0.6432353854179382,0.0034520667977631,0.4629099667072296,0.2392214685678482,0.2392214685678482,0.0,7.812066078186035,410.0,3151.5009765625,-0.0,1768.941162109375,1.0,283.1499938964844,285.2540283203125,290.0318298339844,290.2699279785156,293.1499938964844,293.1499938964844,283.1499938964844,18057.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806500792503357,1.0,0.0,0.0,0.3531169593334198,0.4909572005271911,8.449965172019347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1010.0891723632812,0.0,20.71980667114257,1895.4371337890625,0.0,23.904821395874023,0.2441752254962921,1.0,0.0,3.0,1.0,0.0
11877660,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.7853087186813354,0.060691375285387,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.8777446150779724,0.0639109387993812,298.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.7459964752197266,0.0472044013440609,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.8119595050811768,0.0639109387993812,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.8270474672317505,0.3031659722328186,285.3367614746094,286.1499938964844,289.0026550292969,287.0120544433594,289.0494079589844,298.098388671875,285.3427124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358622550964,0.0034520700573921,0.4627626240253448,0.2286310195922851,0.2286310195922851,0.0,7.8104424476623535,410.0,3079.942626953125,-0.0,1768.9425048828125,1.0,283.1499938964844,285.2940979003906,290.01043701171875,290.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18053.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803267538547516,1.0,0.0,0.0,0.3388523161411285,0.491606205701828,7.894129794294713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.9342041015624,0.0,20.65804672241211,1895.4371337890625,0.0,22.340181350708008,0.2437285631895065,1.0,0.0,3.0,1.0,0.0
11877720,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.7853087186813354,0.060691375285387,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.8777446150779724,0.0639109387993812,298.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.7459964752197266,0.0472044013440609,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.8119595050811768,0.0639109387993812,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8241151571273804,0.8270474672317505,0.3031659722328186,285.3367614746094,286.1499938964844,289.0026550292969,287.0120544433594,289.0494079589844,298.098388671875,285.3427124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358622550964,0.0034520700573921,0.4627626240253448,0.2286310195922851,0.2286310195922851,0.0,7.8104424476623535,410.0,3079.942626953125,-0.0,1768.9425048828125,1.0,283.1499938964844,285.2940979003906,290.01043701171875,290.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18053.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803267538547516,1.0,0.0,0.0,0.3388523161411285,0.491606205701828,7.894129794294713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,986.9342041015624,0.0,20.65804672241211,1895.4371337890625,0.0,22.340181350708008,0.2437285631895065,1.0,0.0,3.0,1.0,0.0
11877780,298.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.7972606420516968,0.0606914274394512,298.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.8913615942001343,0.063910998404026,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.7578728795051575,0.0472044423222541,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.8247435688972473,0.063910998404026,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.8377681374549866,0.3031662404537201,285.3668212890625,286.1499938964844,289.024169921875,286.9892883300781,289.0709228515625,298.1064453125,285.3722229003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885209083557,0.6432363986968994,0.0034520737826824,0.4626019597053528,0.2184212803840637,0.2184212803840637,0.0,7.808672428131103,410.0,3010.422607421875,-0.0,1768.9439697265625,1.0,283.1499938964844,285.3319396972656,289.9876708984375,290.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18048.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800025045871734,1.0,0.0,0.0,0.3256341218948364,0.4921184182167053,7.420001502111971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,964.3594360351562,0.0,20.59830665588379,1895.4371337890625,0.0,20.79470634460449,0.2433177679777145,1.0,0.0,3.0,1.0,0.0
11877840,298.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.7972606420516968,0.0606914274394512,298.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.8913615942001343,0.063910998404026,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.7578728795051575,0.0472044423222541,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.8247435688972473,0.063910998404026,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8241152763366699,0.8377681374549866,0.3031662404537201,285.3668212890625,286.1499938964844,289.024169921875,286.9892883300781,289.0709228515625,298.1064453125,285.3722229003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885209083557,0.6432363986968994,0.0034520737826824,0.4626019597053528,0.2184212803840637,0.2184212803840637,0.0,7.808672428131103,410.0,3010.422607421875,-0.0,1768.9439697265625,1.0,283.1499938964844,285.3319396972656,289.9876708984375,290.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18048.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800025045871734,1.0,0.0,0.0,0.3256341218948364,0.4921184182167053,7.420001502111971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,964.3594360351562,0.0,20.59830665588379,1895.4371337890625,0.0,20.79470634460449,0.2433177679777145,1.0,0.0,3.0,1.0,0.0
11877900,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8241153359413147,0.8032715916633606,0.0606914535164833,298.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8241153359413147,0.8982076048851013,0.0639110207557678,298.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8241153359413147,0.763846755027771,0.0472044646739959,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8241153359413147,0.8311731219291687,0.0639110207557678,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8241153359413147,0.8431553840637207,0.303166389465332,285.3807067871094,286.1499938964844,289.0347595214844,286.9774475097656,289.0814819335937,298.11041259765625,285.3858642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366967201233,0.0034520758781582,0.4625164568424225,0.2134539186954498,0.2134539186954498,0.0,7.807730674743652,410.0,2976.435302734375,-0.0,1768.94482421875,1.0,283.1499938964844,285.3500671386719,289.9757995605469,290.2020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798371613025665,1.0,0.0,0.0,0.3193888068199157,0.4923381209373474,7.207786367757761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,953.3043823242188,0.0,20.56975746154785,1895.4371337890625,0.0,20.016565322875977,0.2431257963180542,1.0,0.0,3.0,1.0,0.0
11877960,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.8241153955459595,0.8093021512031555,0.0606914833188056,298.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.8241153955459595,0.905074656009674,0.0639110505580902,298.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.8241153955459595,0.769840657711029,0.0472044870257377,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.8241153955459595,0.8376239538192749,0.0639110505580902,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.8241153955459595,0.8485578298568726,0.3031665086746216,285.3939819335937,286.1499938964844,289.045166015625,286.9653625488281,289.0918884277344,298.1143493652344,285.3988952636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466890573501587,0.6432369947433472,0.003452077973634,0.4624279141426086,0.2085602581501007,0.2085602581501007,0.0,7.806755542755127,410.0,2943.30810546875,-0.0,1768.945556640625,1.0,283.1499938964844,285.3677978515625,289.9637145996094,290.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18044.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796741127967834,1.0,0.0,0.0,0.3133504092693329,0.4925482869148254,7.00902447192675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,942.4097290039062,0.0,20.542280197143555,1895.4371337890625,0.0,19.255964279174805,0.2429416477680206,1.0,0.0,3.0,1.0,0.0
11878020,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.821422815322876,0.0606915429234504,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.918874204158783,0.0639111176133155,298.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.7818894386291504,0.0472045317292213,298.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.8505904078483582,0.0639111176133155,297.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.8594092726707458,0.3031668066978454,285.41943359375,286.1499938964844,289.0655517578125,286.94049072265625,289.1122741699219,298.1221008300781,285.4240417480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466897130012512,0.6432375907897949,0.0034520821645855,0.4622416794300079,0.1989978402853012,0.1989978402853012,0.0,7.804704666137695,410.0,2890.29931640625,-0.0,1768.947265625,1.0,283.1499938964844,285.4062805175781,289.9389343261719,290.15850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18040.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793594002723694,1.0,0.0,0.0,0.3018711805343628,0.492942065000534,6.646857286796148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,922.8941040039062,0.0,20.49072456359864,1895.4371337890625,0.0,17.808250427246094,0.2425962388515472,1.0,0.0,3.0,1.0,0.0
11878080,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.821422815322876,0.0606915429234504,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.918874204158783,0.0639111176133155,298.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.7818894386291504,0.0472045317292213,298.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.8505904078483582,0.0639111176133155,297.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.824115514755249,0.8594092726707458,0.3031668066978454,285.41943359375,286.1499938964844,289.0655517578125,286.94049072265625,289.1122741699219,298.1221008300781,285.4240417480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466897130012512,0.6432375907897949,0.0034520821645855,0.4622416794300079,0.1989978402853012,0.1989978402853012,0.0,7.804704666137695,410.0,2890.29931640625,-0.0,1768.947265625,1.0,283.1499938964844,285.4062805175781,289.9389343261719,290.15850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18040.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793594002723694,1.0,0.0,0.0,0.3018711805343628,0.492942065000534,6.646857286796148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,922.8941040039062,0.0,20.49072456359864,1895.4371337890625,0.0,17.808250427246094,0.2425962388515472,1.0,0.0,3.0,1.0,0.0
11878140,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.8336276412010193,0.0606916062533855,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.9327678084373474,0.0639111846685409,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.7940252423286438,0.0472045801579952,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.8636494278907776,0.0639111846685409,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.870327353477478,0.3031671345233917,285.4424133300781,286.1499938964844,289.0852355957031,286.9149475097656,289.1319580078125,298.1297302246094,285.44647216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466903686523438,0.6432382464408875,0.0034520868211984,0.4620449542999267,0.1897287964820861,0.1897287964820861,0.0,7.802538394927978,410.0,2838.802490234375,-0.0,1768.9490966796875,1.0,283.1499938964844,285.44879150390625,289.91357421875,290.12945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18037.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790871858596802,1.0,0.0,0.0,0.2911473214626312,0.493291825056076,6.324965884374478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,906.0955200195312,0.0,20.44321823120117,1895.4371337890625,0.0,16.57938575744629,0.2422800213098526,1.0,0.0,3.0,1.0,0.0
11878200,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.8336276412010193,0.0606916062533855,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.9327678084373474,0.0639111846685409,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.7940252423286438,0.0472045801579952,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.8636494278907776,0.0639111846685409,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.8241156339645386,0.870327353477478,0.3031671345233917,285.4424133300781,286.1499938964844,289.0852355957031,286.9149475097656,289.1319580078125,298.1297302246094,285.44647216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466903686523438,0.6432382464408875,0.0034520868211984,0.4620449542999267,0.1897287964820861,0.1897287964820861,0.0,7.802538394927978,410.0,2838.802490234375,-0.0,1768.9490966796875,1.0,283.1499938964844,285.44879150390625,289.91357421875,290.12945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18037.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790871858596802,1.0,0.0,0.0,0.2911473214626312,0.493291825056076,6.324965884374478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,906.0955200195312,0.0,20.44321823120117,1895.4371337890625,0.0,16.57938575744629,0.2422800213098526,1.0,0.0,3.0,1.0,0.0
11878260,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8241157531738281,0.8416197299957275,0.0606916472315788,298.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8241157531738281,0.9418661594390868,0.0639112293720245,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8241157531738281,0.801974892616272,0.0472046136856079,298.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8241157531738281,0.8722034096717834,0.0639112293720245,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8241157531738281,0.8774726986885071,0.3031673431396484,285.4559936523437,286.1499938964844,289.0976257324219,286.8980712890625,289.14434814453125,298.1346130371094,285.4598388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907858848572,0.6432387232780457,0.0034520898479968,0.4619125127792358,0.1838519126176834,0.1838519126176834,0.0,7.801080703735352,410.0,2806.43212890625,-0.0,1768.9503173828125,1.0,283.1499938964844,285.4757995605469,289.896728515625,290.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,18035.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789161503314972,1.0,0.0,0.0,0.2845461368560791,0.4934929013252258,6.1338116807974075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,895.4144897460938,0.0,20.41414833068848,1895.4371337890625,0.0,15.819143295288086,0.2420886754989624,1.0,0.0,3.0,1.0,0.0
11878320,298.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8241158127784729,0.8459197282791138,0.0606916695833206,298.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8241158127784729,0.9467617273330688,0.0639112517237663,298.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8241158127784729,0.8062530755996704,0.0472046323120594,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8241158127784729,0.8768066167831421,0.0639112517237663,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8241158127784729,0.8813161849975586,0.303167462348938,285.46295166015625,286.1499938964844,289.1041564941406,286.8889465332031,289.15087890625,298.13720703125,285.4666748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.6432389616966248,0.0034520914778113,0.4618405699729919,0.1807414293289184,0.1807414293289184,0.0,7.800288677215576,410.0,2789.38134765625,-0.0,1768.950927734375,1.0,283.1499938964844,285.49005126953125,289.8876037597656,290.1000061035156,293.1499938964844,293.1499938964844,283.1499938964844,18034.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788232564926147,1.0,0.0,0.0,0.2811121344566345,0.4935986399650574,6.036303012990629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,889.7528076171875,0.0,20.3991928100586,1895.4371337890625,0.0,15.41037368774414,0.2419899851083755,1.0,0.0,3.0,1.0,0.0
11878380,298.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8241158723831177,0.8539615869522095,0.0606917142868042,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8241158723831177,0.955918312072754,0.0639112964272499,298.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8241158723831177,0.8142560720443726,0.047204665839672,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8241158723831177,0.8854174017906189,0.0639112964272499,297.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8241158723831177,0.8885025978088379,0.3031676709651947,285.47540283203125,286.1499938964844,289.11602783203125,286.8719177246094,289.1627502441406,298.1419677734375,285.4789123535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915011405945,0.6432393789291382,0.0034520945046097,0.461705207824707,0.1750187873840332,0.1750187873840332,0.0,7.79879903793335,410.0,2758.08935546875,-0.0,1768.9521484375,1.0,283.1499938964844,285.5163269042969,289.8705444335937,290.0806579589844,293.1499938964844,293.1499938964844,283.1499938964844,18032.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786460220813751,1.0,0.0,0.0,0.2749016582965851,0.4937885701656341,5.863100671632537e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,879.3414306640625,0.0,20.37240600585937,1895.4371337890625,0.0,14.638697624206545,0.2418129593133926,1.0,0.0,3.0,1.0,0.0
11878440,298.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8241159319877625,0.8582862019538879,0.0606917366385459,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8241159319877625,0.9608429670333862,0.0639113187789917,298.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8241159319877625,0.818560779094696,0.0472046844661235,298.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8241159319877625,0.8900488615036011,0.0639113187789917,297.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8241159319877625,0.8923665881156921,0.3031677901744842,285.4818115234375,286.1499938964844,289.12225341796875,286.8627624511719,289.16900634765625,298.14453125,285.4852294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520963672548,0.4616323411464691,0.1719823181629181,0.1719823181629181,0.0,7.797996997833252,410.0,2741.574462890625,-0.0,1768.952880859375,1.0,283.1499938964844,285.5302734375,289.86138916015625,290.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18032.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785491645336151,1.0,0.0,0.0,0.2716613411903381,0.493890106678009,5.774261513380452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,873.8294677734375,0.0,20.35862159729004,1895.4371337890625,0.0,14.221725463867188,0.2417213171720504,1.0,0.0,3.0,1.0,0.0
11878500,298.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8241159915924072,0.8645001649856567,0.0606917701661586,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8241159915924072,0.9679202437400818,0.0639113560318946,298.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8241159915924072,0.824748158454895,0.0472047105431556,298.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8241159915924072,0.8967056274414062,0.0639113560318946,297.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8241159915924072,0.8979177474975586,0.3031679689884186,285.4906005859375,286.1499938964844,289.1309814453125,286.84967041015625,289.1777038574219,298.14813232421875,285.493896484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432399749755859,0.0034520986955612,0.4615280330181122,0.1676929295063018,0.1676929295063018,0.0,7.796848773956299,410.0,2718.244140625,-0.0,1768.953857421875,1.0,283.1499938964844,285.550048828125,289.8482666015625,290.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18030.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784071862697601,1.0,0.0,0.0,0.2671501934528351,0.4940228760242462,5.652230239405753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.056640625,0.0,20.33942604064941,1895.4371337890625,0.0,13.616884231567385,0.2415948212146759,1.0,0.0,3.0,1.0,0.0
11878560,298.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.824116051197052,0.8707307577133179,0.0606918036937713,298.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.824116051197052,0.975017547607422,0.0639113932847976,298.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.824116051197052,0.83095383644104,0.0472047366201877,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.824116051197052,0.9033818244934082,0.0639113932847976,297.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.824116051197052,0.9034830331802368,0.3031681180000305,285.49908447265625,286.1499938964844,289.13946533203125,286.83660888671875,289.18621826171875,298.1517028808594,285.50225830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403326034546,0.0034521010238677,0.4614242911338806,0.1634506434202194,0.1634506434202194,0.0,7.79570722579956,410.0,2695.3486328125,-0.0,1768.9547119140625,1.0,283.1499938964844,285.56964111328125,289.8351745605469,290.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,18029.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782622277736664,1.0,0.0,0.0,0.2627608776092529,0.4941559433937073,5.535257141531247e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,858.3992309570312,0.0,20.32099151611328,1895.4371337890625,0.0,13.007375717163086,0.2414726912975311,1.0,0.0,3.0,1.0,0.0
11878620,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.8832454085350037,0.0606918707489967,298.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.9892775416374208,0.063911460340023,298.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.8434250354766846,0.0472047887742519,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.9167975187301636,0.063911460340023,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.9146599173545836,0.3031684458255768,285.5151062011719,286.14862060546875,289.1556701660156,286.810791015625,289.2024841308594,298.1587829589844,285.5180053710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432409882545471,0.0034521059133112,0.461220771074295,0.155138686299324,0.155138686299324,0.0,7.793468475341797,410.0,2650.77099609375,-0.0,1768.9566650390625,1.0,283.1499938964844,285.6083374023437,289.8092956542969,290.01129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18027.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779639065265655,1.0,0.0,0.0,0.2543595731258392,0.4944188892841339,5.315903717217907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.4799194335938,0.0,20.286518096923828,1895.4371337890625,0.0,11.78072452545166,0.2412417829036712,1.0,0.0,3.0,1.0,0.0
11878680,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.8832454085350037,0.0606918707489967,298.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.9892775416374208,0.063911460340023,298.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.8434250354766846,0.0472047887742519,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.9167975187301636,0.063911460340023,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8241161704063416,0.9146599173545836,0.3031684458255768,285.5151062011719,286.14862060546875,289.1556701660156,286.810791015625,289.2024841308594,298.1587829589844,285.5180053710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931104660034,0.6432409882545471,0.0034521059133112,0.461220771074295,0.155138686299324,0.155138686299324,0.0,7.793468475341797,410.0,2650.77099609375,-0.0,1768.9566650390625,1.0,283.1499938964844,285.6083374023437,289.8092956542969,290.01129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18027.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779639065265655,1.0,0.0,0.0,0.2543595731258392,0.4944188892841339,5.315903717217907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.4799194335938,0.0,20.286518096923828,1895.4371337890625,0.0,11.78072452545166,0.2412417829036712,1.0,0.0,3.0,1.0,0.0
11878740,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.8958276510238647,0.0606919303536415,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,1.0,0.0639115273952484,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.8559725880622864,0.0472048372030258,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.9302939176559448,0.0639115273952484,297.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.9258959889411926,0.303168773651123,285.5299377441406,286.1449890136719,289.1708679199219,286.7854919433594,289.2177429199219,298.1657409667969,285.5326232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432416439056396,0.0034521103370934,0.4610260725021362,0.1470738053321838,0.1470738053321838,0.0,7.791326999664307,410.0,2607.9697265625,-0.0,1768.9583740234375,1.0,283.1499938964844,285.64630126953125,289.783935546875,289.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18025.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776520252227783,1.0,0.0,0.0,0.2464631050825119,0.4946909546852112,5.114767276381826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,829.178955078125,0.0,20.255634307861328,1895.4371337890625,0.0,10.540863037109377,0.2410285472869873,1.0,0.0,3.0,1.0,0.0
11878800,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.8958276510238647,0.0606919303536415,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,1.0,0.0639115273952484,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.8559725880622864,0.0472048372030258,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.9302939176559448,0.0639115273952484,297.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8241162896156311,0.9258959889411926,0.303168773651123,285.5299377441406,286.1449890136719,289.1708679199219,286.7854919433594,289.2177429199219,298.1657409667969,285.5326232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432416439056396,0.0034521103370934,0.4610260725021362,0.1470738053321838,0.1470738053321838,0.0,7.791326999664307,410.0,2607.9697265625,-0.0,1768.9583740234375,1.0,283.1499938964844,285.64630126953125,289.783935546875,289.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18025.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776520252227783,1.0,0.0,0.0,0.2464631050825119,0.4946909546852112,5.114767276381826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,829.178955078125,0.0,20.255634307861328,1895.4371337890625,0.0,10.540863037109377,0.2410285472869873,1.0,0.0,3.0,1.0,0.0
11878860,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.9084778428077698,0.0606919899582862,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,1.0,0.0639115869998931,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.8685978651046753,0.0472048819065094,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.9438719153404236,0.0639115869998931,298.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.9371925592422484,0.3031690418720245,285.54571533203125,286.1416015625,289.1849670410156,286.76104736328125,289.2318725585937,298.172607421875,285.5494384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608439207077026,0.1392526477575302,0.1392526477575302,0.0,7.789323806762695,410.0,2575.833251953125,-0.0,1768.9600830078125,1.0,283.1499938964844,285.68426513671875,289.7594299316406,289.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18023.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773277461528778,1.0,0.0,0.0,0.239028975367546,0.4949564337730407,4.929496366656849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,815.715576171875,0.0,20.22749137878418,1895.4371337890625,0.0,9.302764892578123,0.2408312410116195,1.0,0.0,3.0,1.0,0.0
11878920,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.9084778428077698,0.0606919899582862,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,1.0,0.0639115869998931,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.8685978651046753,0.0472048819065094,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.9438719153404236,0.0639115869998931,298.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8241164088249207,0.9371925592422484,0.3031690418720245,285.54571533203125,286.1416015625,289.1849670410156,286.76104736328125,289.2318725585937,298.172607421875,285.5494384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608439207077026,0.1392526477575302,0.1392526477575302,0.0,7.789323806762695,410.0,2575.833251953125,-0.0,1768.9600830078125,1.0,283.1499938964844,285.68426513671875,289.7594299316406,289.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18023.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773277461528778,1.0,0.0,0.0,0.239028975367546,0.4949564337730407,4.929496366656849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,815.715576171875,0.0,20.22749137878418,1895.4371337890625,0.0,9.302764892578123,0.2408312410116195,1.0,0.0,3.0,1.0,0.0
11878980,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.9212077260017396,0.0606920421123504,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,1.0,0.0639116466045379,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.881312906742096,0.0472049228847026,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.957542598247528,0.0639116466045379,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.9485594630241394,0.303169310092926,285.5654602050781,286.1385192871094,289.1978454589844,286.7376708984375,289.2448425292969,298.179443359375,285.5692138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.003452118486166,0.4606773257255554,0.1317763030529022,0.1317763030529022,0.0,7.787492275238037,410.0,2544.927734375,-0.0,1768.9615478515625,1.0,283.1499938964844,285.7260131835937,289.7361145019531,289.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18021.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770162224769592,1.0,0.0,0.0,0.232124924659729,0.4952421188354492,4.760717153828864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,804.6187133789062,0.0,20.20327377319336,1895.4371337890625,0.0,8.16717529296875,0.2406516671180725,1.0,0.0,3.0,1.0,0.0
11879040,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.9212077260017396,0.0606920421123504,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,1.0,0.0639116466045379,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.881312906742096,0.0472049228847026,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.957542598247528,0.0639116466045379,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8241165280342102,0.9485594630241394,0.303169310092926,285.5654602050781,286.1385192871094,289.1978454589844,286.7376708984375,289.2448425292969,298.179443359375,285.5692138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.003452118486166,0.4606773257255554,0.1317763030529022,0.1317763030529022,0.0,7.787492275238037,410.0,2544.927734375,-0.0,1768.9615478515625,1.0,283.1499938964844,285.7260131835937,289.7361145019531,289.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18021.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770162224769592,1.0,0.0,0.0,0.232124924659729,0.4952421188354492,4.760717153828864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,804.6187133789062,0.0,20.20327377319336,1895.4371337890625,0.0,8.16717529296875,0.2406516671180725,1.0,0.0,3.0,1.0,0.0
