time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879100,298.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.824116587638855,0.9276048541069032,0.0606920681893825,298.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.824116587638855,1.0,0.0639116689562797,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.824116587638855,0.8877071142196655,0.0472049415111541,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.824116587638855,0.9644154906272888,0.0639116689562797,298.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.824116587638855,0.954271674156189,0.3031694293022156,285.57537841796875,286.1370849609375,289.2038269042969,286.7264709472656,289.2508544921875,298.1828308105469,285.5791320800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521201159805,0.4606007635593414,0.1281631737947464,0.1281631737947464,0.0,7.78665018081665,410.0,2530.495849609375,-0.0,1768.9622802734375,1.0,283.1499938964844,285.7476806640625,289.7250061035156,289.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,18020.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768738567829132,1.0,0.0,0.0,0.2288607209920883,0.4953774809837341,4.681953047480647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,799.6516723632812,0.0,20.19207572937012,1895.4371337890625,0.0,7.667015552520752,0.2405679374933242,1.0,0.0,3.0,1.0,0.0
11879160,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.8241166472434998,0.9340192675590516,0.0606920905411243,298.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.8241166472434998,1.0,0.0639116913080215,298.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.8241166472434998,0.8941212296485901,0.0472049601376056,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.8241166472434998,0.9713088274002076,0.0639116913080215,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.8241166472434998,0.9599996209144592,0.3031695485115051,285.58526611328125,286.1357116699219,289.2095031738281,286.71563720703125,289.2565612792969,298.18621826171875,285.5889587402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.003452121745795,0.4605282247066498,0.1246165484189987,0.1246165484189987,0.0,7.785852909088135,410.0,2516.404541015625,-0.0,1768.962890625,1.0,283.1499938964844,285.769287109375,289.71417236328125,289.9040222167969,293.1499938964844,293.1499938964844,283.1499938964844,18019.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767273485660553,1.0,0.0,0.0,0.2257007658481598,0.4955137073993683,4.606308667831627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.865966796875,0.0,20.18147659301757,1895.4371337890625,0.0,7.165483951568604,0.2404875010251999,1.0,0.0,3.0,1.0,0.0
11879220,298.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.946904957294464,0.0606921315193176,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,1.0,0.0639117360115051,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.9070158004760742,0.047204989939928,298.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.985163390636444,0.0639117360115051,298.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.9715077877044678,0.3031697571277618,285.6045837402344,286.1332397460937,289.2198181152344,286.6951904296875,289.2669982910156,298.1929626464844,285.6081848144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.0034521247725933,0.4603975117206573,0.1177380830049514,0.1177380830049514,0.0,7.784416198730469,410.0,2489.08642578125,-0.0,1768.964111328125,1.0,283.1499938964844,285.8118896484375,289.69366455078125,289.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,18018.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764225602149963,1.0,0.0,0.0,0.2196960747241974,0.4957728385925293,4.464134395476549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.716552734375,0.0,20.161659240722656,1895.4371337890625,0.0,6.167107105255127,0.2403361797332763,1.0,0.0,3.0,1.0,0.0
11879280,298.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.946904957294464,0.0606921315193176,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,1.0,0.0639117360115051,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.9070158004760742,0.047204989939928,298.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.985163390636444,0.0639117360115051,298.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8241167068481445,0.9715077877044678,0.3031697571277618,285.6045837402344,286.1332397460937,289.2198181152344,286.6951904296875,289.2669982910156,298.1929626464844,285.6081848144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.0034521247725933,0.4603975117206573,0.1177380830049514,0.1177380830049514,0.0,7.784416198730469,410.0,2489.08642578125,-0.0,1768.964111328125,1.0,283.1499938964844,285.8118896484375,289.69366455078125,289.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,18018.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764225602149963,1.0,0.0,0.0,0.2196960747241974,0.4957728385925293,4.464134395476549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.716552734375,0.0,20.161659240722656,1895.4371337890625,0.0,6.167107105255127,0.2403361797332763,1.0,0.0,3.0,1.0,0.0
11879340,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.959863543510437,0.0606921687722206,298.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,1.0,0.0639117732644081,298.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.9199962019920348,0.0472050197422504,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.9991016387939452,0.0639117732644081,298.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.9830828905105592,0.3031699359416961,285.62335205078125,286.131103515625,289.228759765625,286.6766052246094,289.2760314941406,298.1996765136719,285.6268310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521273337304,0.4602851271629333,0.1111277192831039,0.1111277192831039,0.0,7.783181190490723,410.0,2462.90673828125,-0.0,1768.965087890625,1.0,283.1499938964844,285.8534851074219,289.6749267578125,289.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,18016.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760851979255676,1.0,0.0,0.0,0.2140753865242004,0.4960171282291412,4.332823877462033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,777.0266723632812,0.0,20.14347076416016,1895.4371337890625,0.0,5.137645721435547,0.2401962578296661,1.0,0.0,3.0,1.0,0.0
11879400,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.959863543510437,0.0606921687722206,298.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,1.0,0.0639117732644081,298.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.9199962019920348,0.0472050197422504,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.9991016387939452,0.0639117732644081,298.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.8241167664527893,0.9830828905105592,0.3031699359416961,285.62335205078125,286.131103515625,289.228759765625,286.6766052246094,289.2760314941406,298.1996765136719,285.6268310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521273337304,0.4602851271629333,0.1111277192831039,0.1111277192831039,0.0,7.783181190490723,410.0,2462.90673828125,-0.0,1768.965087890625,1.0,283.1499938964844,285.8534851074219,289.6749267578125,289.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,18016.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2760851979255676,1.0,0.0,0.0,0.2140753865242004,0.4960171282291412,4.332823877462033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,777.0266723632812,0.0,20.14347076416016,1895.4371337890625,0.0,5.137645721435547,0.2401962578296661,1.0,0.0,3.0,1.0,0.0
11879460,298.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,0.9728925824165344,0.060692198574543,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,1.0,0.0639118105173111,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,0.9330595135688782,0.0472050420939922,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,1.0,0.0639118105173111,298.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,0.9947211742401124,0.3031700849533081,285.6416320800781,286.1293029785156,289.2362060546875,286.66015625,289.2836303710937,298.20635986328125,285.6450500488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432443857192993,0.0034521296620368,0.4601900577545166,0.1047625839710235,0.1047625839710235,0.0,7.782135963439941,410.0,2437.755126953125,-0.0,1768.966064453125,1.0,283.1499938964844,285.8939208984375,289.6582336425781,289.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18015.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2756983935832977,1.0,0.0,0.0,0.2087983340024948,0.496248185634613,4.211015536270679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,768.7205200195312,0.0,20.1267032623291,1895.4371337890625,0.0,4.063549518585205,0.240066260099411,1.0,0.0,3.0,1.0,0.0
11879520,298.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,0.9728925824165344,0.060692198574543,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,1.0,0.0639118105173111,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,0.9330595135688782,0.0472050420939922,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,1.0,0.0639118105173111,298.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8241168260574341,0.9947211742401124,0.3031700849533081,285.6416320800781,286.1293029785156,289.2362060546875,286.66015625,289.2836303710937,298.20635986328125,285.6450500488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432443857192993,0.0034521296620368,0.4601900577545166,0.1047625839710235,0.1047625839710235,0.0,7.782135963439941,410.0,2437.755126953125,-0.0,1768.966064453125,1.0,283.1499938964844,285.8939208984375,289.6582336425781,289.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18015.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2756983935832977,1.0,0.0,0.0,0.2087983340024948,0.496248185634613,4.211015536270679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,768.7205200195312,0.0,20.1267032623291,1895.4371337890625,0.0,4.063549518585205,0.240066260099411,1.0,0.0,3.0,1.0,0.0
11879580,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8241168856620789,0.9830625653266908,0.0606922172009944,298.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8241168856620789,1.0,0.0639118254184722,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8241168856620789,0.9432654976844788,0.0472050569951534,298.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8241168856620789,1.0,0.0639118254184722,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8241168856620789,1.0,0.3031702041625976,285.6556091308594,286.128173828125,289.2409362792969,286.6490173339844,289.2884826660156,298.2115173339844,285.6589660644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521310590207,0.4601271450519562,0.1000000014901161,0.1000000014901161,0.0,7.781445026397705,410.0,2418.980712890625,-0.0,1768.966552734375,1.0,283.1499938964844,285.9244384765625,289.6469116210937,289.8275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18014.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753665149211883,1.0,0.0,0.0,0.2049345821142196,0.4964161515235901,4.1226906333236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,762.5530395507812,0.0,20.11453628540039,1895.4371337890625,0.0,3.239095449447632,0.2399719208478927,1.0,0.0,3.0,1.0,0.0
11879640,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8241168856620789,0.985998809337616,0.060692224651575,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8241168856620789,1.0,0.0639118328690528,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8241168856620789,0.9462135434150696,0.047205064445734,298.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8241168856620789,1.0,0.0639118328690528,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8241168856620789,1.0,0.30317023396492,285.6595764160156,286.1278991699219,289.2421264648437,286.6461181640625,289.2897033691406,298.2130126953125,285.6629638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.003452131524682,0.4601106941699981,0.0986555516719818,0.0986555516719818,0.0,7.781264305114746,410.0,2413.684326171875,-0.0,1768.9666748046875,1.0,283.1499938964844,285.93310546875,289.6439208984375,289.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18014.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752623260021209,1.0,0.0,0.0,0.2038567513227462,0.4964632093906402,4.0981773530290874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,760.818603515625,0.0,20.11116981506348,1895.4371337890625,0.0,2.9996726512908936,0.2399457097053527,1.0,0.0,3.0,1.0,0.0
11879700,298.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8241169452667236,0.9925801753997804,0.0606922358274459,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8241169452667236,1.0,0.063911847770214,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8241169452667236,0.9528237581253052,0.0472050718963146,298.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8241169452667236,1.0,0.063911847770214,298.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8241169452667236,1.0,0.3031702637672424,285.6684875488281,286.1273193359375,289.2445068359375,286.6400451660156,289.2921447753906,298.21630859375,285.6718444824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696925163269,0.6432448029518127,0.0034521322231739,0.4600762724876404,0.0956940352916717,0.0956940352916717,0.0,7.780886173248291,410.0,2402.029296875,-0.0,1768.967041015625,1.0,283.1499938964844,285.9522399902344,289.6376647949219,289.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18013.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750133574008941,1.0,0.0,0.0,0.2015023231506347,0.4965660572052002,4.044816037662713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,757.0107421875,0.0,20.103849411010746,1895.4371337890625,0.0,2.4663679599761963,0.2398886531591415,1.0,0.0,3.0,1.0,0.0
11879760,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8241169452667236,0.9991732239723206,0.0606922432780265,298.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8241169452667236,1.0,0.0639118552207946,298.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8241169452667236,0.9594576954841614,0.0472050793468952,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8241169452667236,1.0,0.0639118552207946,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8241169452667236,1.0,0.3031703233718872,285.6773681640625,286.1268615722656,289.2464599609375,286.6347045898437,289.2941589355469,298.2196044921875,285.68072509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432449221611023,0.0034521329216659,0.4600450992584228,0.0927973315119743,0.0927973315119743,0.0,7.780543327331543,410.0,2390.640625,-0.0,1768.96728515625,1.0,283.1499938964844,285.9710388183594,289.632080078125,289.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18013.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747383117675781,1.0,0.0,0.0,0.1992254704236984,0.4966651797294616,3.993450459205405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,753.3038940429688,0.0,20.096799850463867,1895.4371337890625,0.0,1.942022681236267,0.2398337125778198,1.0,0.0,3.0,1.0,0.0
11879820,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.060692261904478,298.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.0639118775725364,298.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,0.9727898240089417,0.0472050905227661,298.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.0639118775725364,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.3031704127788543,285.6950988769531,286.126220703125,289.2491149902344,286.6261901855469,289.2969970703125,298.22613525390625,285.6984558105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599913358688354,0.0871772244572639,0.0871772244572639,0.0,7.779953002929687,410.0,2368.577392578125,-0.0,1768.9677734375,1.0,283.1499938964844,286.0076904296875,289.6226806640625,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18012.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740443050861358,1.0,0.0,0.0,0.1948802024126052,0.4968575835227966,3.8960532577902995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,746.1549072265625,0.0,20.08355712890625,1895.4371337890625,0.0,0.9264501929283142,0.2397294640541076,1.0,0.0,3.0,1.0,0.0
11879880,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.060692261904478,298.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.0639118775725364,298.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,0.9727898240089417,0.0472050905227661,298.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.0639118775725364,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8241170048713684,1.0,0.3031704127788543,285.6950988769531,286.126220703125,289.2491149902344,286.6261901855469,289.2969970703125,298.22613525390625,285.6984558105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599913358688354,0.0871772244572639,0.0871772244572639,0.0,7.779953002929687,410.0,2368.577392578125,-0.0,1768.9677734375,1.0,283.1499938964844,286.0076904296875,289.6226806640625,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18012.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740443050861358,1.0,0.0,0.0,0.1948802024126052,0.4968575835227966,3.8960532577902995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,746.1549072265625,0.0,20.08355712890625,1895.4371337890625,0.0,0.9264501929283142,0.2397294640541076,1.0,0.0,3.0,1.0,0.0
11879940,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.8241170048713684,1.0,0.0606922693550586,298.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.8241170048713684,1.0,0.063911885023117,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.8241170048713684,0.9807639718055724,0.0472050979733467,298.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.8241170048713684,1.0,0.063911885023117,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.8241170048713684,1.0,0.3031704425811767,285.7056884765625,286.12603759765625,289.2498474121094,286.62261962890625,289.2978210449219,298.2300109863281,285.70904541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599643051624298,0.0839570164680481,0.0839570164680481,0.0,7.779655933380127,410.0,2355.94580078125,-0.0,1768.968017578125,1.0,283.1499938964844,286.0288391113281,289.6181945800781,289.7924194335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2734666168689728,1.0,0.0,0.0,0.1924327313899994,0.4969654679298401,3.841548412708562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,742.0852661132812,0.0,20.076154708862305,1895.4371337890625,0.0,0.4036404490470886,0.2396711260080337,1.0,0.0,3.0,1.0,0.0
11880000,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8241170048713684,1.0,0.0606922768056392,298.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8241170048713684,1.0,0.063911885023117,298.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8241170048713684,0.9862168431282043,0.047205101698637,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8241170048713684,1.0,0.063911885023117,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8241170048713684,1.0,0.3031704723834991,285.7129211425781,286.1260070800781,289.25,286.620849609375,289.29803466796875,298.232666015625,285.71630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599477350711822,0.0818113908171653,0.0818113908171653,0.0,7.779473781585693,410.0,2347.54052734375,-0.0,1768.96826171875,1.0,283.1499938964844,286.0429992675781,289.6153259277344,289.788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18011.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2729339599609375,1.0,0.0,0.0,0.1908188015222549,0.4970376193523407,3.805741943807561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,739.3798828125,0.0,20.07133102416992,1895.4371337890625,0.0,0.1422197818756103,0.2396328002214431,1.0,0.0,3.0,1.0,0.0
11880060,298.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8241170048713684,1.0,0.0606922842562198,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8241170048713684,1.0,0.0639118999242782,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8241170048713684,0.9926519393920898,0.0472051091492176,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8241170048713684,1.0,0.0639118999242782,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8241170048713684,1.0,0.3031705319881439,285.7236328125,286.1260070800781,289.25,286.6190795898437,289.29803466796875,298.22381591796875,285.7270202636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521357156336,0.4599249362945556,0.0787222236394882,0.0787222236394882,0.0,7.7792229652404785,410.0,2335.469970703125,-0.0,1768.9683837890625,1.0,283.1499938964844,286.0634155273437,289.6109924316406,289.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,18011.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.271873265504837,1.0,0.0,0.0,0.1885181069374084,0.4971440136432647,3.754881738871063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,735.4810791015625,0.0,20.06459617614746,1895.4371337890625,0.0,0.0032604532316327,0.2395783960819244,1.0,0.0,3.0,1.0,0.0
11880120,298.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8241170048713684,1.0,0.0606922879815101,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8241170048713684,1.0,0.0639118999242782,298.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8241170048713684,0.9971100091934204,0.0472051128745079,298.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8241170048713684,1.0,0.0639118999242782,298.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.8241170048713684,1.0,0.3031705319881439,285.73095703125,286.1260070800781,289.25,286.6183776855469,289.2979736328125,298.21636962890625,285.7344055175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697461605072,0.6432453393936157,0.0034521361812949,0.4599097967147827,0.0766655281186103,0.0766655281186103,0.0,7.779057025909424,410.0,2327.498779296875,-0.0,1768.968505859375,1.0,283.1499938964844,286.0771179199219,289.607666015625,289.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18010.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2708476185798645,1.0,0.0,0.0,0.1870013028383255,0.497215062379837,3.721466246275895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,732.8816528320312,0.0,20.06021499633789,1895.4371337890625,0.0,1.3101489670930276e-08,0.2395426779985427,1.0,0.0,3.0,1.0,0.0
11880180,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.060692299157381,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.0639119148254394,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.0472051203250885,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.0639119148254394,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.3031705915927887,285.7493591308594,286.1260070800781,289.25,286.6181945800781,289.29791259765625,298.2022705078125,285.7528991699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598737061023712,0.0717686787247657,0.0717686787247657,0.0,7.778660774230957,410.0,2308.910888671875,-0.0,1768.9688720703125,1.0,283.1499938964844,286.11016845703125,289.5981750488281,289.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18009.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2668783962726593,1.0,0.0,0.0,0.183437243103981,0.4973866641521454,3.643301216271766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.7363891601562,0.0,20.050167083740234,1895.4371337890625,0.0,0.0,0.2394593060016632,1.0,0.0,3.0,1.0,0.0
11880240,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.060692299157381,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.0639119148254394,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.0472051203250885,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.0639119148254394,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8241170644760132,1.0,0.3031705915927887,285.7493591308594,286.1260070800781,289.25,286.6181945800781,289.29791259765625,298.2022705078125,285.7528991699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598737061023712,0.0717686787247657,0.0717686787247657,0.0,7.778660774230957,410.0,2308.910888671875,-0.0,1768.9688720703125,1.0,283.1499938964844,286.11016845703125,289.5981750488281,289.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18009.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2668783962726593,1.0,0.0,0.0,0.183437243103981,0.4973866641521454,3.643301216271766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.7363891601562,0.0,20.050167083740234,1895.4371337890625,0.0,0.0,0.2394593060016632,1.0,0.0,3.0,1.0,0.0
11880300,298.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8241170644760132,1.0,0.0606923028826713,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8241170644760132,1.0,0.06391192227602,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8241170644760132,1.0,0.0472051240503788,298.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8241170644760132,1.0,0.06391192227602,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8241170644760132,1.0,0.3031706213951111,285.7596130371094,286.1260070800781,289.25,286.6189270019531,289.2978820800781,298.1970520019531,285.7638244628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598561525344848,0.0694322437047958,0.0694322437047958,0.0,7.778467655181885,410.0,2301.49072265625,-0.0,1768.968994140625,1.0,283.1499938964844,286.1263427734375,289.59295654296875,289.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18009.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2639534771442413,1.0,0.0,0.0,0.1817557066679,0.4974752962589264,3.606590581739511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,723.8507690429688,0.0,20.045726776123047,1895.4371337890625,0.0,0.0,0.2394203543663025,1.0,0.0,3.0,1.0,0.0
11880360,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.8241170644760132,1.0,0.0606923103332519,298.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.8241170644760132,1.0,0.06391192227602,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.8241170644760132,1.0,0.0472051315009593,298.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.8241170644760132,1.0,0.06391192227602,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.8241170644760132,1.0,0.3031706511974334,285.7709045410156,286.1260070800781,289.25,286.62017822265625,289.2978515625,298.19287109375,285.77520751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.6432455778121948,0.0034521378111094,0.4598388373851776,0.0671814605593681,0.0671814605593681,0.0,7.778277397155762,410.0,2294.04638671875,-0.0,1768.96923828125,1.0,283.1499938964844,286.14239501953125,289.5875244140625,289.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,18008.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2603224217891693,1.0,0.0,0.0,0.18014957010746,0.497570276260376,3.571624329623546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.1524658203125,0.0,20.04187393188477,1895.4371337890625,0.0,0.0,0.2393835037946701,1.0,0.0,3.0,1.0,0.0
11880420,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0606923215091228,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0639119371771812,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0472051389515399,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0639119371771812,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.3031707108020782,285.7936706542969,286.1260070800781,289.25,286.6241760253906,289.2978210449219,298.18707275390625,285.79791259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598046243190765,0.0629065707325935,0.0629065707325935,0.0,7.777901649475098,410.0,2279.52392578125,-0.0,1768.969482421875,1.0,283.1499938964844,286.1741638183594,289.5762634277344,289.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,18008.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.250732272863388,1.0,0.0,0.0,0.1771395057439804,0.497758001089096,3.50634743462308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.293212890625,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.239315390586853,1.0,0.0,3.0,1.0,0.0
11880480,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0606923215091228,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0639119371771812,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0472051389515399,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.0639119371771812,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.824117124080658,1.0,0.3031707108020782,285.7936706542969,286.1260070800781,289.25,286.6241760253906,289.2978210449219,298.18707275390625,285.79791259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598046243190765,0.0629065707325935,0.0629065707325935,0.0,7.777901649475098,410.0,2279.52392578125,-0.0,1768.969482421875,1.0,283.1499938964844,286.1741638183594,289.5762634277344,289.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,18008.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.250732272863388,1.0,0.0,0.0,0.1771395057439804,0.497758001089096,3.50634743462308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.293212890625,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.239315390586853,1.0,0.0,3.0,1.0,0.0
11880540,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0606923326849937,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0639119446277618,298.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0472051464021205,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0639119446277618,298.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.303170770406723,285.8157958984375,286.1260070800781,289.25,286.6300354003906,289.2978210449219,298.18408203125,285.8198547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521392080932,0.4597710371017456,0.0589224621653556,0.0589224621653556,0.0,7.777532577514648,410.0,2265.802490234375,-0.0,1768.9698486328125,1.0,283.1499938964844,286.20513916015625,289.56494140625,289.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,18007.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2376965582370758,1.0,0.0,0.0,0.1743793189525604,0.4979356527328491,3.446773089166299e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.0101928710938,0.0,20.029306411743164,1895.4371337890625,0.0,0.0,0.2392538338899612,1.0,0.0,3.0,1.0,0.0
11880600,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0606923326849937,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0639119446277618,298.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0472051464021205,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.0639119446277618,298.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.824117124080658,1.0,0.303170770406723,285.8157958984375,286.1260070800781,289.25,286.6300354003906,289.2978210449219,298.18408203125,285.8198547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432458162307739,0.0034521392080932,0.4597710371017456,0.0589224621653556,0.0589224621653556,0.0,7.777532577514648,410.0,2265.802490234375,-0.0,1768.9698486328125,1.0,283.1499938964844,286.20513916015625,289.56494140625,289.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,18007.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2376965582370758,1.0,0.0,0.0,0.1743793189525604,0.4979356527328491,3.446773089166299e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.0101928710938,0.0,20.029306411743164,1895.4371337890625,0.0,0.0,0.2392538338899612,1.0,0.0,3.0,1.0,0.0
11880660,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.0606923438608646,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.063911959528923,298.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.0472051538527011,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.063911959528923,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.3031708300113678,285.8368225097656,286.1260070800781,289.25,286.6376037597656,289.2978210449219,298.1832580566406,285.8406677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521401394158,0.4597381055355072,0.0552115589380264,0.0552115589380264,0.0,7.77717113494873,410.0,2252.946044921875,-0.0,1768.9700927734375,1.0,283.1499938964844,286.2348327636719,289.553955078125,289.72125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18006.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2209379822015762,1.0,0.0,0.0,0.1718470007181167,0.4981005787849426,3.392349512409964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,708.1371459960938,0.0,20.02411651611328,1895.4371337890625,0.0,0.0,0.2391979098320007,1.0,0.0,3.0,1.0,0.0
11880720,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.0606923438608646,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.063911959528923,298.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.0472051538527011,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.063911959528923,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.824117124080658,1.0,0.3031708300113678,285.8368225097656,286.1260070800781,289.25,286.6376037597656,289.2978210449219,298.1832580566406,285.8406677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521401394158,0.4597381055355072,0.0552115589380264,0.0552115589380264,0.0,7.77717113494873,410.0,2252.946044921875,-0.0,1768.9700927734375,1.0,283.1499938964844,286.2348327636719,289.553955078125,289.72125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18006.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2209379822015762,1.0,0.0,0.0,0.1718470007181167,0.4981005787849426,3.392349512409964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,708.1371459960938,0.0,20.02411651611328,1895.4371337890625,0.0,0.0,0.2391979098320007,1.0,0.0,3.0,1.0,0.0
11880780,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.0606923513114452,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.0639119669795036,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.047205165028572,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.0639119669795036,297.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.3031708598136902,285.85662841796875,286.1260070800781,289.25,286.646728515625,289.2978210449219,298.1840209960937,285.8602294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.6432459950447083,0.0034521408379077,0.4597059786319732,0.0517564006149768,0.0517564006149768,0.0,7.77681827545166,410.0,2240.923583984375,-0.0,1768.970458984375,1.0,283.1499938964844,286.262939453125,289.54351806640625,289.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18006.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.20026296377182,1.0,0.0,0.0,0.1695221811532974,0.4982523322105407,3.342575993769969e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,704.5824584960938,0.0,20.01942253112793,1895.4371337890625,0.0,0.0,0.2391469031572342,1.0,0.0,3.0,1.0,0.0
11880840,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.0606923513114452,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.0639119669795036,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.047205165028572,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.0639119669795036,297.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8241171836853027,1.0,0.3031708598136902,285.85662841796875,286.1260070800781,289.25,286.646728515625,289.2978210449219,298.1840209960937,285.8602294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.6432459950447083,0.0034521408379077,0.4597059786319732,0.0517564006149768,0.0517564006149768,0.0,7.77681827545166,410.0,2240.923583984375,-0.0,1768.970458984375,1.0,283.1499938964844,286.262939453125,289.54351806640625,289.7098693847656,293.1499938964844,293.1499938964844,283.1499938964844,18006.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.20026296377182,1.0,0.0,0.0,0.1695221811532974,0.4982523322105407,3.342575993769969e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,704.5824584960938,0.0,20.01942253112793,1895.4371337890625,0.0,0.0,0.2391469031572342,1.0,0.0,3.0,1.0,0.0
11880900,298.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.8241171836853027,1.0,0.0606923587620258,298.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.8241171836853027,1.0,0.0639119744300842,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.8241171836853027,1.0,0.0472051687538623,298.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.8241171836853027,1.0,0.0639119744300842,297.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.8241171836853027,1.0,0.3031708896160126,285.8660583496094,286.1260070800781,289.25,286.6518249511719,289.2978210449219,298.18487548828125,285.8695373535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.643246054649353,0.0034521410707384,0.4596902132034302,0.0501206032931804,0.0501206032931804,0.0,7.776645183563232,410.0,2235.214599609375,-0.0,1768.9705810546875,1.0,283.1499938964844,286.2763366699219,289.5386047363281,289.7044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18005.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1883975565433502,1.0,0.0,0.0,0.1684324741363525,0.4983232915401459,3.31930771757527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,702.9107666015625,0.0,20.017230987548828,1895.4371337890625,0.0,0.0,0.2391230762004852,1.0,0.0,3.0,1.0,0.0
11880960,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8241171836853027,1.0,0.0606923624873161,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8241171836853027,1.0,0.0639119818806648,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8241171836853027,1.0,0.0472051724791526,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8241171836853027,1.0,0.0639119818806648,298.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8241171836853027,1.0,0.3031709194183349,285.87518310546875,286.1260070800781,289.25,286.6572570800781,289.2978210449219,298.1859741210937,285.8785705566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.0034521415363997,0.4596746563911438,0.0485424287617206,0.0485424287617206,0.0,7.776473999023437,410.0,2229.6982421875,-0.0,1768.970703125,1.0,283.1499938964844,286.28936767578125,289.5339050292969,289.69927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18005.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1755120754241943,1.0,0.0,0.0,0.167387768626213,0.498391330242157,3.2970366437012903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,701.3033447265625,0.0,20.01513862609864,1895.4371337890625,0.0,0.0,0.2391002923250198,1.0,0.0,3.0,1.0,0.0
