time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881020,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.060692373663187,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.0639119893312454,298.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.0472051799297332,298.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.0639119893312454,298.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.3031709790229797,285.892578125,286.1260070800781,289.25,286.6690673828125,289.2978515625,298.18878173828125,285.8957214355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521422348916,0.4596442282199859,0.045549351722002,0.045549351722002,0.0,7.776139736175537,410.0,2219.212158203125,-0.0,1768.970947265625,1.0,283.1499938964844,286.3141784667969,289.5251770019531,289.68963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.14669169485569,1.0,0.0,0.0,0.165424108505249,0.4985190331935882,3.255270497604101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,698.2678833007812,0.0,20.01121711730957,1895.4371337890625,0.0,0.0,0.2390575557947158,1.0,0.0,3.0,1.0,0.0
11881080,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.060692373663187,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.0639119893312454,298.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.0472051799297332,298.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.0639119893312454,298.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8241171836853027,1.0,0.3031709790229797,285.892578125,286.1260070800781,289.25,286.6690673828125,289.2978515625,298.18878173828125,285.8957214355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521422348916,0.4596442282199859,0.045549351722002,0.045549351722002,0.0,7.776139736175537,410.0,2219.212158203125,-0.0,1768.970947265625,1.0,283.1499938964844,286.3141784667969,289.5251770019531,289.68963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.14669169485569,1.0,0.0,0.0,0.165424108505249,0.4985190331935882,3.255270497604101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,698.2678833007812,0.0,20.01121711730957,1895.4371337890625,0.0,0.0,0.2390575557947158,1.0,0.0,3.0,1.0,0.0
11881140,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0606923811137676,298.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0639120042324066,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0472051873803138,298.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0639120042324066,298.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.3031710088253021,285.9088134765625,286.1260070800781,289.25,286.6820068359375,289.2978515625,298.1922302246094,285.9117736816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432462930679321,0.0034521429333835,0.4596146941184997,0.0427648052573204,0.0427648052573204,0.0,7.775815486907959,410.0,2209.42626953125,-0.0,1768.9713134765625,1.0,283.1499938964844,286.33746337890625,289.5174560546875,289.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18004.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1137457191944122,1.0,0.0,0.0,0.1636178344488144,0.4986360073089599,3.216960253737966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,695.461181640625,0.0,20.007612228393555,1895.4371337890625,0.0,0.0,0.2390183508396148,1.0,0.0,3.0,1.0,0.0
11881200,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0606923811137676,298.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0639120042324066,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0472051873803138,298.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.0639120042324066,298.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8241172432899475,1.0,0.3031710088253021,285.9088134765625,286.1260070800781,289.25,286.6820068359375,289.2978515625,298.1922302246094,285.9117736816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432462930679321,0.0034521429333835,0.4596146941184997,0.0427648052573204,0.0427648052573204,0.0,7.775815486907959,410.0,2209.42626953125,-0.0,1768.9713134765625,1.0,283.1499938964844,286.33746337890625,289.5174560546875,289.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18004.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1137457191944122,1.0,0.0,0.0,0.1636178344488144,0.4986360073089599,3.216960253737966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,695.461181640625,0.0,20.007612228393555,1895.4371337890625,0.0,0.0,0.2390183508396148,1.0,0.0,3.0,1.0,0.0
11881260,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0606923922896385,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0639120116829872,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0472051911056041,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0639120116829872,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.3031710684299469,285.9239807128906,286.1260070800781,289.25,286.6958923339844,289.2978820800781,298.1961669921875,285.9267272949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432464122772217,0.0034521436318755,0.4595861136913299,0.0401749201118946,0.0401749201118946,0.0,7.775501728057861,410.0,2200.299072265625,-0.0,1768.9715576171875,1.0,283.1499938964844,286.3592224121094,289.5108642578125,289.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18004.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0766998007893562,1.0,0.0,0.0,0.1619554609060287,0.4987432658672333,3.1817919410315203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,692.8685913085938,0.0,20.004295349121094,1895.4371337890625,0.0,0.0,0.2389823496341705,1.0,0.0,3.0,1.0,0.0
11881320,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0606923922896385,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0639120116829872,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0472051911056041,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.0639120116829872,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8241172432899475,1.0,0.3031710684299469,285.9239807128906,286.1260070800781,289.25,286.6958923339844,289.2978820800781,298.1961669921875,285.9267272949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646698534488678,0.6432464122772217,0.0034521436318755,0.4595861136913299,0.0401749201118946,0.0401749201118946,0.0,7.775501728057861,410.0,2200.299072265625,-0.0,1768.9715576171875,1.0,283.1499938964844,286.3592224121094,289.5108642578125,289.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18004.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0766998007893562,1.0,0.0,0.0,0.1619554609060287,0.4987432658672333,3.1817919410315203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,692.8685913085938,0.0,20.004295349121094,1895.4371337890625,0.0,0.0,0.2389823496341705,1.0,0.0,3.0,1.0,0.0
11881380,298.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.8241172432899475,1.0,0.0606923960149288,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.8241172432899475,1.0,0.0639120191335678,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.8241172432899475,1.0,0.0472051985561847,298.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.8241172432899475,1.0,0.0639120191335678,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.8241172432899475,1.0,0.3031710982322693,285.93505859375,286.1260070800781,289.25,286.707275390625,289.2978820800781,298.1994934082031,285.9376525878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432464718818665,0.0034521440975368,0.459564596414566,0.0382901765406131,0.0382901765406131,0.0,7.775265216827393,410.0,2193.64111328125,-0.0,1768.9716796875,1.0,283.1499938964844,286.3751525878906,289.5065002441406,289.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18003.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0451417453587055,1.0,0.0,0.0,0.1607562601566314,0.4988203346729278,3.156475081311782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.9952392578125,0.0,20.00190162658692,1895.4371337890625,0.0,0.0,0.2389564365148544,1.0,0.0,3.0,1.0,0.0
11881440,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.8241172432899475,1.0,0.0606923997402191,298.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.8241172432899475,1.0,0.0639120191335678,298.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.8241172432899475,1.0,0.0472051985561847,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.8241172432899475,1.0,0.0639120191335678,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.8241172432899475,1.0,0.3031710982322693,285.9381103515625,286.1260070800781,289.25,286.71063232421875,289.29791259765625,298.2004699707031,285.9407043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.4595584869384765,0.0377675220370292,0.0377675220370292,0.0,7.775198459625244,410.0,2191.7919921875,-0.0,1768.9718017578125,1.0,283.1499938964844,286.37957763671875,289.5054016113281,289.6672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18003.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0355987399816513,1.0,0.0,0.0,0.1604252904653549,0.4988415241241455,3.149495331200569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.4780883789062,0.0,20.001239776611328,1895.4371337890625,0.0,0.0,0.2389492839574813,1.0,0.0,3.0,1.0,0.0
11881500,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8241172432899475,1.0,0.0606924034655094,298.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8241172432899475,1.0,0.0639120265841484,298.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8241172432899475,1.0,0.047205202281475,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8241172432899475,1.0,0.0639120265841484,298.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8241172432899475,1.0,0.3031711280345917,285.94482421875,286.1260070800781,289.25,286.71826171875,289.29791259765625,298.2027282714844,285.94732666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.6432465314865112,0.003452144563198,0.4595450460910797,0.0366280600428581,0.0366280600428581,0.0,7.775050640106201,410.0,2187.75830078125,-0.0,1768.971923828125,1.0,283.1499938964844,286.3892822265625,289.5030822753906,289.6645202636719,293.1499938964844,293.1499938964844,283.1499938964844,18003.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0135638630017638,1.0,0.0,0.0,0.1597060412168502,0.4988876283168793,3.134339232602201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.3544921875,0.0,19.999801635742188,1895.4371337890625,0.0,0.0,0.2389337569475174,1.0,0.0,3.0,1.0,0.0
11881560,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8241173028945923,1.0,0.0606924071907997,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8241173028945923,1.0,0.0639120265841484,298.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8241173028945923,1.0,0.0472052060067653,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8241173028945923,1.0,0.0639120265841484,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8241173028945923,1.0,0.303171157836914,285.9513244628906,286.1260070800781,289.25,286.7260131835937,289.29791259765625,298.2050170898437,285.9537353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595318138599396,0.0355289541184902,0.0355289541184902,0.0,7.774905681610107,410.0,2183.86279296875,-0.0,1768.9720458984375,1.0,283.1499938964844,286.39862060546875,289.5010681152344,289.662109375,293.1499938964844,293.1499938964844,283.1499938964844,18003.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1590153276920318,0.4989318251609802,3.119798641648685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.27587890625,0.0,19.998422622680664,1895.4371337890625,0.0,0.0,0.2389188706874847,1.0,0.0,3.0,1.0,0.0
11881620,298.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.0606924146413803,298.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.063912034034729,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.0472052134573459,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.063912034034729,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.3031711876392364,285.9637145996094,286.1260070800781,289.25,286.741943359375,289.2979431152344,298.20977783203125,285.96612548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.4595061242580414,0.0334482192993164,0.0334482192993164,0.0,7.774623394012451,410.0,2176.818115234375,-0.0,1768.9722900390625,1.0,283.1499938964844,286.4164123535156,289.4979248046875,289.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18003.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1577154397964477,0.4990149736404419,3.092473388477401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.2501220703125,0.0,19.99582862854004,1895.4371337890625,0.0,0.0,0.2388908714056015,1.0,0.0,3.0,1.0,0.0
11881680,298.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.0606924146413803,298.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.063912034034729,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.0472052134573459,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.063912034034729,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.8241173028945923,1.0,0.3031711876392364,285.9637145996094,286.1260070800781,289.25,286.741943359375,289.2979431152344,298.20977783203125,285.96612548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.0034521454945206,0.4595061242580414,0.0334482192993164,0.0334482192993164,0.0,7.774623394012451,410.0,2176.818115234375,-0.0,1768.9722900390625,1.0,283.1499938964844,286.4164123535156,289.4979248046875,289.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18003.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1577154397964477,0.4990149736404419,3.092473388477401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.2501220703125,0.0,19.99582862854004,1895.4371337890625,0.0,0.0,0.2388908714056015,1.0,0.0,3.0,1.0,0.0
11881740,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0606924258172512,298.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0639120489358902,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0472052171826362,298.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0639120489358902,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.3031712174415588,285.9782409667969,286.1260070800781,289.25,286.7582702636719,289.2979736328125,298.21466064453125,285.9810791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594813585281372,0.0315728969871997,0.0315728969871997,0.0,7.774351596832275,410.0,2172.18896484375,-0.0,1768.972412109375,1.0,283.1499938964844,286.4330749511719,289.49591064453125,289.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,18002.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1565455347299575,0.4991070628166199,3.06792236060005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,684.51708984375,0.0,19.99409484863281,1895.4371337890625,0.0,0.0,0.2388660907745361,1.0,0.0,3.0,1.0,0.0
11881800,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0606924258172512,298.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0639120489358902,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0472052171826362,298.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.0639120489358902,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8241173028945923,1.0,0.3031712174415588,285.9782409667969,286.1260070800781,289.25,286.7582702636719,289.2979736328125,298.21466064453125,285.9810791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594813585281372,0.0315728969871997,0.0315728969871997,0.0,7.774351596832275,410.0,2172.18896484375,-0.0,1768.972412109375,1.0,283.1499938964844,286.4330749511719,289.49591064453125,289.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,18002.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1565455347299575,0.4991070628166199,3.06792236060005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,684.51708984375,0.0,19.99409484863281,1895.4371337890625,0.0,0.0,0.2388660907745361,1.0,0.0,3.0,1.0,0.0
11881860,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0606924332678318,298.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0639120563864708,298.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0472052246332168,298.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0639120563864708,298.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.3031712770462036,285.9933166503906,286.1260070800781,289.25,286.7748107910156,289.2980041503906,298.2197265625,285.99615478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594575464725494,0.0299081224948167,0.0299081224948167,0.0,7.774089813232422,410.0,2167.79052734375,-0.0,1768.97265625,1.0,283.1499938964844,286.448974609375,289.4951171875,289.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1555142998695373,0.4992020726203918,3.046314756005586e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.2239379882812,0.0,19.993127822875977,1895.4371337890625,0.0,0.0,0.2388449311256408,1.0,0.0,3.0,1.0,0.0
11881920,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0606924332678318,298.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0639120563864708,298.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0472052246332168,298.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.0639120563864708,298.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8241173028945923,1.0,0.3031712770462036,285.9933166503906,286.1260070800781,289.25,286.7748107910156,289.2980041503906,298.2197265625,285.99615478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594575464725494,0.0299081224948167,0.0299081224948167,0.0,7.774089813232422,410.0,2167.79052734375,-0.0,1768.97265625,1.0,283.1499938964844,286.448974609375,289.4951171875,289.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1555142998695373,0.4992020726203918,3.046314756005586e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.2239379882812,0.0,19.993127822875977,1895.4371337890625,0.0,0.0,0.2388449311256408,1.0,0.0,3.0,1.0,0.0
11881980,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0606924407184124,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0639120638370513,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0472052320837974,298.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0639120638370513,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.303171306848526,286.0080871582031,286.1260070800781,289.25,286.7914428710937,289.29803466796875,298.2248840332031,286.0108337402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521471243351,0.4594346284866333,0.0284521244466304,0.0284521244466304,0.0,7.773838043212891,410.0,2164.05517578125,-0.0,1768.972900390625,1.0,283.1499938964844,286.46405029296875,289.4956359863281,289.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1546165645122528,0.4992938637733459,3.027529338339718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.3363037109375,0.0,19.992679595947266,1895.4371337890625,0.0,0.0,0.2388270944356918,1.0,0.0,3.0,1.0,0.0
11882040,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0606924407184124,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0639120638370513,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0472052320837974,298.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.0639120638370513,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8241173624992371,1.0,0.303171306848526,286.0080871582031,286.1260070800781,289.25,286.7914428710937,289.29803466796875,298.2248840332031,286.0108337402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521471243351,0.4594346284866333,0.0284521244466304,0.0284521244466304,0.0,7.773838043212891,410.0,2164.05517578125,-0.0,1768.972900390625,1.0,283.1499938964844,286.46405029296875,289.4956359863281,289.65399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1546165645122528,0.4992938637733459,3.027529338339718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.3363037109375,0.0,19.992679595947266,1895.4371337890625,0.0,0.0,0.2388270944356918,1.0,0.0,3.0,1.0,0.0
11882100,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8241173624992371,1.0,0.0606924444437027,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8241173624992371,1.0,0.0639120638370513,298.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8241173624992371,1.0,0.0472052320837974,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8241173624992371,1.0,0.0639120638370513,298.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8241173624992371,1.0,0.303171306848526,286.0152282714844,286.1260070800781,289.25,286.7997436523437,289.29803466796875,298.2275085449219,286.0179138183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432469487190247,0.0034521473571658,0.4594235420227051,0.0278046019375324,0.0278046019375324,0.0,7.773716449737549,410.0,2162.470458984375,-0.0,1768.9730224609375,1.0,283.1499938964844,286.4711608886719,289.4964599609375,289.654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18001.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1542184501886367,0.4993377923965454,3.0192059963241036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.0244140625,0.0,19.992618560791016,1895.4371337890625,0.0,0.0,0.2388193905353546,1.0,0.0,3.0,1.0,0.0
11882160,298.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.8241173624992371,1.0,0.0606924444437027,298.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.8241173624992371,1.0,0.0639120712876319,298.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.8241173624992371,1.0,0.0472052358090877,298.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.8241173624992371,1.0,0.0639120712876319,298.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.8241173624992371,1.0,0.3031713366508484,286.022216796875,286.1260070800781,289.25,286.8080139160156,289.2980651855469,298.2301330566406,286.0248718261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594126343727112,0.027201872318983,0.027201872318983,0.0,7.77359676361084,410.0,2161.047119140625,-0.0,1768.97314453125,1.0,283.1499938964844,286.4779968261719,289.49755859375,289.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,18001.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1538484692573547,0.4993806183338165,3.011475069314428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.779296875,0.0,19.99264335632324,1895.4371337890625,0.0,0.0,0.2388123273849487,1.0,0.0,3.0,1.0,0.0
11882220,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.0606924518942832,298.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.0639120787382125,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.047205239534378,298.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.0639120787382125,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.3031713664531708,286.0357360839844,286.1260070800781,289.25,286.8243713378906,289.298095703125,298.2354431152344,286.0382385253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593914747238159,0.0261210910975933,0.0261210910975933,0.0,7.773364543914795,410.0,2158.64306640625,-0.0,1768.9732666015625,1.0,283.1499938964844,286.4908447265625,289.5006103515625,289.6580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1531863212585449,0.4994628131389618,2.997648573810352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.4630126953125,0.0,19.992918014526367,1895.4371337890625,0.0,0.0,0.2388000041246414,1.0,0.0,3.0,1.0,0.0
11882280,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.0606924518942832,298.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.0639120787382125,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.047205239534378,298.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.0639120787382125,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8241173624992371,1.0,0.3031713664531708,286.0357360839844,286.1260070800781,289.25,286.8243713378906,289.298095703125,298.2354431152344,286.0382385253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593914747238159,0.0261210910975933,0.0261210910975933,0.0,7.773364543914795,410.0,2158.64306640625,-0.0,1768.9732666015625,1.0,283.1499938964844,286.4908447265625,289.5006103515625,289.6580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1531863212585449,0.4994628131389618,2.997648573810352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.4630126953125,0.0,19.992918014526367,1895.4371337890625,0.0,0.0,0.2388000041246414,1.0,0.0,3.0,1.0,0.0
11882340,298.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0606924593448638,298.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0639120861887931,298.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0472052469849586,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0639120861887931,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.3031713962554931,286.0484924316406,286.1260070800781,289.25,286.84039306640625,289.2981262207031,298.2408142089844,286.0508728027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593711495399475,0.0252022966742515,0.0252022966742515,0.0,7.773141384124756,410.0,2156.80322265625,-0.0,1768.9735107421875,1.0,283.1499938964844,286.50250244140625,289.5047912597656,289.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,18001.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1526243835687637,0.4995399415493011,2.9859241745811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.3617553710938,0.0,19.993453979492188,1895.4371337890625,0.0,0.0,0.2387899458408355,1.0,0.0,3.0,1.0,0.0
11882400,298.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0606924593448638,298.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0639120861887931,298.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0472052469849586,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.0639120861887931,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8241173624992371,1.0,0.3031713962554931,286.0484924316406,286.1260070800781,289.25,286.84039306640625,289.2981262207031,298.2408142089844,286.0508728027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593711495399475,0.0252022966742515,0.0252022966742515,0.0,7.773141384124756,410.0,2156.80322265625,-0.0,1768.9735107421875,1.0,283.1499938964844,286.50250244140625,289.5047912597656,289.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,18001.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1526243835687637,0.4995399415493011,2.9859241745811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.3617553710938,0.0,19.993453979492188,1895.4371337890625,0.0,0.0,0.2387899458408355,1.0,0.0,3.0,1.0,0.0
11882460,298.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0606924667954444,298.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0639120861887931,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0472052507102489,298.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0639120861887931,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.3031714260578155,286.0605163574219,286.1260070800781,289.25,286.8558959960937,289.29815673828125,298.2462158203125,286.062744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593516290187835,0.0244357660412788,0.0244357660412788,0.0,7.7729268074035645,410.0,2155.479248046875,-0.0,1768.9736328125,1.0,283.1499938964844,286.51300048828125,289.5099792480469,289.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521558314561844,0.4996118247509002,2.9761551001428192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.4517211914062,0.0,19.99421119689941,1895.4371337890625,0.0,0.0,0.2387819588184356,1.0,0.0,3.0,1.0,0.0
11882520,298.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0606924667954444,298.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0639120861887931,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0472052507102489,298.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.0639120861887931,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8241174221038818,1.0,0.3031714260578155,286.0605163574219,286.1260070800781,289.25,286.8558959960937,289.29815673828125,298.2462158203125,286.062744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593516290187835,0.0244357660412788,0.0244357660412788,0.0,7.7729268074035645,410.0,2155.479248046875,-0.0,1768.9736328125,1.0,283.1499938964844,286.51300048828125,289.5099792480469,289.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521558314561844,0.4996118247509002,2.9761551001428192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.4517211914062,0.0,19.99421119689941,1895.4371337890625,0.0,0.0,0.2387819588184356,1.0,0.0,3.0,1.0,0.0
11882580,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0606924705207347,298.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0639120936393737,298.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0472052544355392,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0639120936393737,298.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.3031714558601379,286.0717163085937,286.1260070800781,289.25,286.87078857421875,289.29815673828125,298.2516174316406,286.07379150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.4593327045440674,0.0238105356693267,0.0238105356693267,0.0,7.772719383239746,410.0,2154.617919921875,-0.0,1768.973876953125,1.0,283.1499938964844,286.5223693847656,289.5160827636719,289.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517733633518219,0.4996784031391144,2.9681852531382447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.7098999023438,0.0,19.99515151977539,1895.4371337890625,0.0,0.0,0.2387758493423462,1.0,0.0,3.0,1.0,0.0
11882640,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0606924705207347,298.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0639120936393737,298.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0472052544355392,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.0639120936393737,298.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8241174221038818,1.0,0.3031714558601379,286.0717163085937,286.1260070800781,289.25,286.87078857421875,289.29815673828125,298.2516174316406,286.07379150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.4593327045440674,0.0238105356693267,0.0238105356693267,0.0,7.772719383239746,410.0,2154.617919921875,-0.0,1768.973876953125,1.0,283.1499938964844,286.5223693847656,289.5160827636719,289.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517733633518219,0.4996784031391144,2.9681852531382447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.7098999023438,0.0,19.99515151977539,1895.4371337890625,0.0,0.0,0.2387758493423462,1.0,0.0,3.0,1.0,0.0
11882700,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.8241174221038818,1.0,0.060692474246025,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.8241174221038818,1.0,0.0639121010899543,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.8241174221038818,1.0,0.0472052581608295,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.8241174221038818,1.0,0.0639121010899543,298.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.8241174221038818,1.0,0.3031714856624603,286.0769958496094,286.1260070800781,289.25,286.8779602050781,289.2981872558594,298.2543334960937,286.0789794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.4593221545219421,0.0235495883971452,0.0235495883971452,0.0,7.772603511810303,410.0,2154.350830078125,-0.0,1768.973876953125,1.0,283.1499938964844,286.526611328125,289.5194396972656,289.67596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1516134589910507,0.4997096061706543,2.9648541399751593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,681.8973999023438,0.0,19.99567985534668,1895.4371337890625,0.0,0.0,0.2387734800577163,1.0,0.0,3.0,1.0,0.0
11882760,298.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8241174221038818,1.0,0.0606924779713153,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8241174221038818,1.0,0.0639121010899543,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8241174221038818,1.0,0.0472052618861198,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8241174221038818,1.0,0.0639121010899543,298.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8241174221038818,1.0,0.3031715154647827,286.0820617675781,286.1260070800781,289.25,286.8848876953125,289.2981872558594,298.2570495605469,286.0839538574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593095183372497,0.0233192760497331,0.0233192760497331,0.0,7.772464275360107,410.0,2154.177978515625,-0.0,1768.9739990234375,1.0,283.1499938964844,286.53057861328125,289.52301025390625,289.6794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514720618724823,0.4997394382953644,2.961909606469248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.1178588867188,0.0,19.996240615844727,1895.4371337890625,0.0,0.0,0.2387714833021164,1.0,0.0,3.0,1.0,0.0
11882820,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0606924891471862,298.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0639121159911155,298.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0472052693367004,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0639121159911155,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.3031715452671051,286.091552734375,286.1260070800781,289.25,286.8980712890625,289.2982177734375,298.2624816894531,286.09326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592753052711487,0.0229414869099855,0.0229414869099855,0.0,7.772089004516602,410.0,2154.074462890625,-0.0,1768.974365234375,1.0,283.1499938964844,286.5378112792969,289.5306091308594,289.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512393057346344,0.4997952580451965,2.957063260922154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.642822265625,0.0,19.9974365234375,1895.4371337890625,0.0,0.0,0.2387685626745224,1.0,0.0,3.0,1.0,0.0
11882880,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0606924891471862,298.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0639121159911155,298.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0472052693367004,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.0639121159911155,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8241174221038818,1.0,0.3031715452671051,286.091552734375,286.1260070800781,289.25,286.8980712890625,289.2982177734375,298.2624816894531,286.09326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592753052711487,0.0229414869099855,0.0229414869099855,0.0,7.772089004516602,410.0,2154.074462890625,-0.0,1768.974365234375,1.0,283.1499938964844,286.5378112792969,289.5306091308594,289.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512393057346344,0.4997952580451965,2.957063260922154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.642822265625,0.0,19.9974365234375,1895.4371337890625,0.0,0.0,0.2387685626745224,1.0,0.0,3.0,1.0,0.0
11882940,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0606925040483474,298.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0639121308922767,298.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0472052805125713,298.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0639121308922767,298.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.3031716346740722,286.10009765625,286.1260070800781,289.25,286.91015625,289.2982482910156,298.2679138183594,286.1016540527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432476043701172,0.003452151780948,0.4592295587062835,0.0226714983582496,0.0226714983582496,0.0,7.771586894989014,410.0,2154.26171875,-0.0,1768.9747314453125,1.0,283.1499938964844,286.54400634765625,289.53875732421875,289.6950988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151071548461914,0.4998454451560974,2.9535711654204992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.2677612304688,0.0,19.99870681762696,1895.4371337890625,0.0,0.0,0.2387669831514358,1.0,0.0,3.0,1.0,0.0
