time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883000,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0606925040483474,298.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0639121308922767,298.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0472052805125713,298.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.0639121308922767,298.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.8241174817085266,1.0,0.3031716346740722,286.10009765625,286.1260070800781,289.25,286.91015625,289.2982482910156,298.2679138183594,286.1016540527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997265815735,0.6432476043701172,0.003452151780948,0.4592295587062835,0.0226714983582496,0.0226714983582496,0.0,7.771586894989014,410.0,2154.26171875,-0.0,1768.9747314453125,1.0,283.1499938964844,286.54400634765625,289.53875732421875,289.6950988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151071548461914,0.4998454451560974,2.9535711654204992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.2677612304688,0.0,19.99870681762696,1895.4371337890625,0.0,0.0,0.2387669831514358,1.0,0.0,3.0,1.0,0.0
11883060,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0606925226747989,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0639121457934379,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0472052954137325,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0639121457934379,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.3031717240810394,286.10772705078125,286.1260070800781,289.25,286.9210510253906,289.2982788085937,298.2733459472656,286.1091003417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591767191886902,0.0224936213344335,0.0224936213344335,0.0,7.77100658416748,410.0,2154.67431640625,-0.0,1768.9752197265625,1.0,283.1499938964844,286.5492248535156,289.5473327636719,289.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509592831134796,0.4998901188373565,2.951235034132082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.9654541015625,0.0,20.000009536743164,1895.4371337890625,0.0,0.0,0.2387665063142776,1.0,0.0,3.0,1.0,0.0
11883120,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0606925226747989,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0639121457934379,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0472052954137325,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.0639121457934379,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8241174817085266,1.0,0.3031717240810394,286.10772705078125,286.1260070800781,289.25,286.9210510253906,289.2982788085937,298.2733459472656,286.1091003417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591767191886902,0.0224936213344335,0.0224936213344335,0.0,7.77100658416748,410.0,2154.67431640625,-0.0,1768.9752197265625,1.0,283.1499938964844,286.5492248535156,289.5473327636719,289.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509592831134796,0.4998901188373565,2.951235034132082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.9654541015625,0.0,20.000009536743164,1895.4371337890625,0.0,0.0,0.2387665063142776,1.0,0.0,3.0,1.0,0.0
11883180,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0606925375759601,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0639121681451797,298.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0472053065896034,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0639121681451797,298.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.3031717836856842,286.1143798828125,286.1260070800781,289.25,286.9305725097656,289.2983093261719,298.2787475585937,286.11553955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.4591237008571625,0.0223968457430601,0.0223968457430601,0.0,7.770424842834473,410.0,2155.2490234375,-0.0,1768.9757080078125,1.0,283.1499938964844,286.5535583496094,289.55615234375,289.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508959978818893,0.4999290704727173,2.9499178655356673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,684.7116088867188,0.0,20.00130844116211,1895.4371337890625,0.0,0.0,0.2387669682502746,1.0,0.0,3.0,1.0,0.0
11883240,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0606925375759601,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0639121681451797,298.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0472053065896034,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.0639121681451797,298.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8241175413131714,1.0,0.3031717836856842,286.1143798828125,286.1260070800781,289.25,286.9305725097656,289.2983093261719,298.2787475585937,286.11553955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.4591237008571625,0.0223968457430601,0.0223968457430601,0.0,7.770424842834473,410.0,2155.2490234375,-0.0,1768.9757080078125,1.0,283.1499938964844,286.5535583496094,289.55615234375,289.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508959978818893,0.4999290704727173,2.9499178655356673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,684.7116088867188,0.0,20.00130844116211,1895.4371337890625,0.0,0.0,0.2387669682502746,1.0,0.0,3.0,1.0,0.0
11883300,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8241175413131714,1.0,0.0606925450265407,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8241175413131714,1.0,0.0639121755957603,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8241175413131714,1.0,0.047205314040184,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8241175413131714,1.0,0.0639121755957603,298.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8241175413131714,1.0,0.303171843290329,286.1173095703125,286.1260070800781,289.25,286.9347839355469,289.29833984375,298.2814636230469,286.118408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480216026306,0.0034521548077464,0.4590995907783508,0.0223754439502954,0.0223754439502954,0.0,7.770159721374512,410.0,2155.578369140625,-0.0,1768.9759521484375,1.0,283.1499938964844,286.555419921875,289.5606384277344,289.71710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150880679488182,0.499946266412735,2.9495992315276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,685.0948486328125,0.0,20.00194358825684,1895.4371337890625,0.0,0.0,0.2387674897909164,1.0,0.0,3.0,1.0,0.0
11883360,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8241175413131714,1.0,0.0606925524771213,298.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8241175413131714,1.0,0.0639121830463409,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8241175413131714,1.0,0.0472053177654743,298.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8241175413131714,1.0,0.0639121830463409,298.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8241175413131714,1.0,0.3031718730926513,286.1199951171875,286.1260070800781,289.25,286.9385681152344,289.29833984375,298.2841491699219,286.1210021972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432480812072754,0.0034521552734076,0.4590783715248108,0.0223685484379529,0.0223685484379529,0.0,7.769927024841309,410.0,2155.923583984375,-0.0,1768.9761962890625,1.0,283.1499938964844,286.5570373535156,289.5650939941406,289.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508741974830627,0.4999620914459228,2.949464228407805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,685.4799194335938,0.0,20.0025634765625,1895.4371337890625,0.0,0.0,0.2387681752443313,1.0,0.0,3.0,1.0,0.0
11883420,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0606925636529922,298.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0639121904969215,298.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0472053252160549,298.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0639121904969215,298.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.3031719326972961,286.12469482421875,286.1260070800781,289.25,286.9449462890625,289.2983703613281,298.28955078125,286.12548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590480327606201,0.0223897993564605,0.0223897993564605,0.0,7.769594192504883,410.0,2156.620849609375,-0.0,1768.9764404296875,1.0,283.1499938964844,286.5597839355469,289.573974609375,289.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508826315402984,0.4999897181987762,2.949639865690301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.244384765625,0.0,20.00374221801757,1895.4371337890625,0.0,0.0,0.2387698739767074,1.0,0.0,3.0,1.0,0.0
11883480,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0606925636529922,298.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0639121904969215,298.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0472053252160549,298.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.0639121904969215,298.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8241176009178162,1.0,0.3031719326972961,286.12469482421875,286.1260070800781,289.25,286.9449462890625,289.2983703613281,298.28955078125,286.12548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590480327606201,0.0223897993564605,0.0223897993564605,0.0,7.769594192504883,410.0,2156.620849609375,-0.0,1768.9764404296875,1.0,283.1499938964844,286.5597839355469,289.573974609375,289.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508826315402984,0.4999897181987762,2.949639865690301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.244384765625,0.0,20.00374221801757,1895.4371337890625,0.0,0.0,0.2387698739767074,1.0,0.0,3.0,1.0,0.0
11883540,298.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0606925673782825,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0639121979475021,298.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0472053289413452,298.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0639121979475021,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.3031719326972961,286.1283264160156,286.1260070800781,289.25,286.94952392578125,289.29840087890625,298.2948913574219,286.12890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482004165649,0.0034521562047302,0.4590372443199157,0.0224512293934822,0.0224512293934822,0.0,7.769475936889648,410.0,2157.2626953125,-0.0,1768.9765625,1.0,283.1499938964844,286.56182861328125,289.5826416015625,289.7395324707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509159654378891,0.5000112652778625,2.950333533036087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.9776000976562,0.0,20.00479316711425,1895.4371337890625,0.0,0.0,0.238771915435791,1.0,0.0,3.0,1.0,0.0
11883600,298.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0606925673782825,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0639121979475021,298.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0472053289413452,298.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.0639121979475021,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241176009178162,1.0,0.3031719326972961,286.1283264160156,286.1260070800781,289.25,286.94952392578125,289.29840087890625,298.2948913574219,286.12890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482004165649,0.0034521562047302,0.4590372443199157,0.0224512293934822,0.0224512293934822,0.0,7.769475936889648,410.0,2157.2626953125,-0.0,1768.9765625,1.0,283.1499938964844,286.56182861328125,289.5826416015625,289.7395324707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509159654378891,0.5000112652778625,2.950333533036087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.9776000976562,0.0,20.00479316711425,1895.4371337890625,0.0,0.0,0.238771915435791,1.0,0.0,3.0,1.0,0.0
11883660,298.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0606925673782825,298.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0639121979475021,298.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0472053326666355,298.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0639121979475021,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.3031719326972961,286.1310119628906,286.1260070800781,289.25,286.95269775390625,289.2986755371094,298.3446655273437,286.13140869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482600212097,0.0034521564375609,0.4590300917625427,0.0225374773144722,0.0225374773144722,0.0,7.769397258758545,410.0,2157.898681640625,-0.0,1768.9765625,1.0,283.1499938964844,286.56329345703125,289.5909729003906,289.74810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509649157524109,0.5000273585319519,2.951352051638878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,687.6654052734375,0.0,20.00570106506348,1895.4371337890625,0.0,0.0,0.2387740761041641,1.0,0.0,3.0,1.0,0.0
11883720,298.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0606925673782825,298.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0639121979475021,298.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0472053326666355,298.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.0639121979475021,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8241176009178162,1.0,0.3031719326972961,286.1310119628906,286.1260070800781,289.25,286.95269775390625,289.2986755371094,298.3446655273437,286.13140869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482600212097,0.0034521564375609,0.4590300917625427,0.0225374773144722,0.0225374773144722,0.0,7.769397258758545,410.0,2157.898681640625,-0.0,1768.9765625,1.0,283.1499938964844,286.56329345703125,289.5909729003906,289.74810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509649157524109,0.5000273585319519,2.951352051638878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,687.6654052734375,0.0,20.00570106506348,1895.4371337890625,0.0,0.0,0.2387740761041641,1.0,0.0,3.0,1.0,0.0
11883780,298.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0606925748288631,298.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0639122053980827,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0472053363919258,298.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0639122053980827,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.3031719923019409,286.1328125,286.1260070800781,289.25,286.9549560546875,289.2989196777344,298.3896484375,286.1330871582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521569032222,0.4590077400207519,0.0226426366716623,0.0226426366716623,0.0,7.7691521644592285,410.0,2158.5322265625,-0.0,1768.976806640625,1.0,283.1499938964844,286.564208984375,289.59881591796875,289.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510257571935653,0.500038206577301,2.952618372020765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.2879638671875,0.0,20.00645065307617,1895.4371337890625,0.0,0.0,0.2387762665748596,1.0,0.0,3.0,1.0,0.0
11883840,298.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0606925748288631,298.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0639122053980827,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0472053363919258,298.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.0639122053980827,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8241176009178162,1.0,0.3031719923019409,286.1328125,286.1260070800781,289.25,286.9549560546875,289.2989196777344,298.3896484375,286.1330871582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521569032222,0.4590077400207519,0.0226426366716623,0.0226426366716623,0.0,7.7691521644592285,410.0,2158.5322265625,-0.0,1768.976806640625,1.0,283.1499938964844,286.564208984375,289.59881591796875,289.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510257571935653,0.500038206577301,2.952618372020765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.2879638671875,0.0,20.00645065307617,1895.4371337890625,0.0,0.0,0.2387762665748596,1.0,0.0,3.0,1.0,0.0
11883900,298.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8241176009178162,1.0,0.0606925822794437,298.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8241176009178162,1.0,0.0639122128486633,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8241176009178162,1.0,0.0472053401172161,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8241176009178162,1.0,0.0639122128486633,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8241176009178162,1.0,0.3031720221042633,286.1334533691406,286.1260070800781,289.25,286.95574951171875,289.29901123046875,298.4081115722656,286.1336669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.4589892029762268,0.022699823603034,0.022699823603034,0.0,7.768948554992676,410.0,2158.841064453125,-0.0,1768.9769287109375,1.0,283.1499938964844,286.564453125,289.6025695800781,289.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,17999.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510591208934784,0.5000420808792114,2.953312705500366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.5703735351562,0.0,20.006771087646484,1895.4371337890625,0.0,0.0,0.2387773543596267,1.0,0.0,3.0,1.0,0.0
11883960,298.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.8241176605224609,1.0,0.0606925897300243,298.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.8241176605224609,1.0,0.0639122202992439,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.8241176605224609,1.0,0.0472053475677967,298.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.8241176605224609,1.0,0.0639122202992439,298.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.8241176605224609,1.0,0.3031720519065857,286.1339416503906,286.1260070800781,289.25,286.9563903808594,289.2991027832031,298.4247741699219,286.1341247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589658379554748,0.0227587148547172,0.0227587148547172,0.0,7.768692016601562,410.0,2159.139404296875,-0.0,1768.9771728515625,1.0,283.1499938964844,286.5646057128906,289.60614013671875,289.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510936170816421,0.500045120716095,2.9540305757080887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.8350219726562,0.0,20.007064819335938,1895.4371337890625,0.0,0.0,0.2387784123420715,1.0,0.0,3.0,1.0,0.0
11884020,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0606926083564758,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0639122426509857,298.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0472053624689579,298.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0639122426509857,298.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.3031721413135528,286.13458251953125,286.1260070800781,289.25,286.9570617675781,289.2992553710937,298.45367431640625,286.1346740722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4589028060436249,0.0228787343949079,0.0228787343949079,0.0,7.76800012588501,410.0,2159.69091796875,-0.0,1768.977783203125,1.0,283.1499938964844,286.5646667480469,289.6129455566406,289.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511642634868621,0.5000491142272949,2.955501177126507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.3155517578125,0.0,20.007572174072266,1895.4371337890625,0.0,0.0,0.2387804687023162,1.0,0.0,3.0,1.0,0.0
11884080,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0606926083564758,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0639122426509857,298.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0472053624689579,298.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.0639122426509857,298.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8241176605224609,1.0,0.3031721413135528,286.13458251953125,286.1260070800781,289.25,286.9570617675781,289.2992553710937,298.45367431640625,286.1346740722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4589028060436249,0.0228787343949079,0.0228787343949079,0.0,7.76800012588501,410.0,2159.69091796875,-0.0,1768.977783203125,1.0,283.1499938964844,286.5646667480469,289.6129455566406,289.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511642634868621,0.5000491142272949,2.955501177126507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.3155517578125,0.0,20.007572174072266,1895.4371337890625,0.0,0.0,0.2387804687023162,1.0,0.0,3.0,1.0,0.0
11884140,298.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0606926381587982,298.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0639122724533081,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0472053848206996,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0639122724533081,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.3031722903251648,286.134765625,286.1260070800781,289.25,286.95709228515625,289.29937744140625,298.4772644042969,286.134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010974884033,0.643248975276947,0.0034521613270044,0.4588176310062408,0.0229974351823329,0.0229974351823329,0.0,7.767065525054932,410.0,2160.157470703125,-0.0,1768.978515625,1.0,283.1499938964844,286.5644226074219,289.619140625,289.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512346118688583,0.50005042552948,2.9569655612959878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.7269287109375,0.0,20.00796699523925,1895.4371337890625,0.0,0.0,0.2387823611497879,1.0,0.0,3.0,1.0,0.0
11884200,298.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0606926381587982,298.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0639122724533081,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0472053848206996,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.0639122724533081,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8241177201271057,1.0,0.3031722903251648,286.134765625,286.1260070800781,289.25,286.95709228515625,289.29937744140625,298.4772644042969,286.134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010974884033,0.643248975276947,0.0034521613270044,0.4588176310062408,0.0229974351823329,0.0229974351823329,0.0,7.767065525054932,410.0,2160.157470703125,-0.0,1768.978515625,1.0,283.1499938964844,286.5644226074219,289.619140625,289.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512346118688583,0.50005042552948,2.9569655612959878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.7269287109375,0.0,20.00796699523925,1895.4371337890625,0.0,0.0,0.2387823611497879,1.0,0.0,3.0,1.0,0.0
11884260,298.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0606926716864109,298.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0639123022556305,298.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0472054108977317,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0639123022556305,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.3031724393367767,286.1345520019531,286.1260070800781,289.25,286.9564819335937,289.29949951171875,298.49688720703125,286.1344909667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701455116272,0.6432492733001709,0.0034521636553108,0.4587127864360809,0.023110058158636,0.023110058158636,0.0,7.7659149169921875,410.0,2160.534912109375,-0.0,1768.9794921875,1.0,283.1499938964844,286.5639953613281,289.6247253417969,289.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17999.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513017416000366,0.5000495314598083,2.958362887994781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.0708618164062,0.0,20.008256912231445,1895.4371337890625,0.0,0.0,0.238784059882164,1.0,0.0,3.0,1.0,0.0
11884320,298.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0606926716864109,298.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0639123022556305,298.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0472054108977317,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.0639123022556305,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8241177797317505,1.0,0.3031724393367767,286.1345520019531,286.1260070800781,289.25,286.9564819335937,289.29949951171875,298.49688720703125,286.1344909667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701455116272,0.6432492733001709,0.0034521636553108,0.4587127864360809,0.023110058158636,0.023110058158636,0.0,7.7659149169921875,410.0,2160.534912109375,-0.0,1768.9794921875,1.0,283.1499938964844,286.5639953613281,289.6247253417969,289.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17999.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513017416000366,0.5000495314598083,2.958362887994781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.0708618164062,0.0,20.008256912231445,1895.4371337890625,0.0,0.0,0.238784059882164,1.0,0.0,3.0,1.0,0.0
11884380,298.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.0606927089393138,298.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.063912346959114,298.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.0472054407000541,298.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.063912346959114,298.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.3031726479530334,286.1340637207031,286.1260070800781,289.25,286.95538330078125,289.299560546875,298.51348876953125,286.1339416503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521664492785,0.4585915207862854,0.0232127457857131,0.0232127457857131,0.0,7.764584541320801,410.0,2160.81591796875,-0.0,1768.9805908203125,1.0,283.1499938964844,286.5634155273437,289.62969970703125,289.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513632982969284,0.5000467896461487,2.959644973543618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.3480224609375,0.0,20.00844383239746,1895.4371337890625,0.0,0.0,0.238785520195961,1.0,0.0,3.0,1.0,0.0
11884440,298.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.0606927089393138,298.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.063912346959114,298.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.0472054407000541,298.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.063912346959114,298.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.82411789894104,1.0,0.3031726479530334,286.1340637207031,286.1260070800781,289.25,286.95538330078125,289.299560546875,298.51348876953125,286.1339416503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521664492785,0.4585915207862854,0.0232127457857131,0.0232127457857131,0.0,7.764584541320801,410.0,2160.81591796875,-0.0,1768.9805908203125,1.0,283.1499938964844,286.5634155273437,289.62969970703125,289.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513632982969284,0.5000467896461487,2.959644973543618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.3480224609375,0.0,20.00844383239746,1895.4371337890625,0.0,0.0,0.238785520195961,1.0,0.0,3.0,1.0,0.0
11884500,298.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.82411789894104,1.0,0.0606927312910556,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.82411789894104,1.0,0.0639123693108558,298.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.82411789894104,1.0,0.0472054556012153,298.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.82411789894104,1.0,0.0639123693108558,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.82411789894104,1.0,0.3031727373600006,286.1336975097656,286.1260070800781,289.25,286.9546203613281,289.29962158203125,298.5208740234375,286.133544921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467021107673645,0.6432499289512634,0.003452168079093,0.4585261642932892,0.0232593026012182,0.0232593026012182,0.0,7.763867378234863,410.0,2160.91845703125,-0.0,1768.981201171875,1.0,283.1499938964844,286.5630798339844,289.6319274902344,289.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513913571834564,0.5000448226928711,2.960228950854571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.4615478515625,0.0,20.00849914550781,1895.4371337890625,0.0,0.0,0.2387861460447311,1.0,0.0,3.0,1.0,0.0
11884560,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.8241179585456848,1.0,0.0606927499175071,298.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.8241179585456848,1.0,0.0639123916625976,298.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.8241179585456848,1.0,0.0472054742276668,298.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.8241179585456848,1.0,0.0639123916625976,298.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.8241179585456848,1.0,0.3031728565692901,286.1332702636719,286.1260070800781,289.25,286.95379638671875,289.2996520996094,298.5277709960937,286.13311767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467022895812988,0.6432501673698425,0.0034521697089076,0.45845827460289,0.0233023092150688,0.0233023092150688,0.0,7.763123035430908,410.0,2160.996337890625,-0.0,1768.9818115234375,1.0,283.1499938964844,286.562744140625,289.634033203125,289.7926940917969,293.1499938964844,293.1499938964844,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514173746109008,0.5000424385070801,2.960770739690588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.5590209960938,0.0,20.00853157043457,1895.4371337890625,0.0,0.0,0.2387867122888565,1.0,0.0,3.0,1.0,0.0
11884620,298.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0606927946209907,298.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0639124363660812,298.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0472055077552795,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0639124363660812,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.3031730949878692,286.1322937011719,286.1260070800781,289.25,286.9518127441406,289.2997131347656,298.5403137207031,286.1321105957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646702766418457,0.643250584602356,0.0034521727357059,0.4583179354667663,0.0233766194432973,0.0233766194432973,0.0,7.76158332824707,410.0,2161.0751953125,-0.0,1768.9830322265625,1.0,283.1499938964844,286.56201171875,289.63775634765625,289.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514626145362854,0.5000369548797607,2.9617126529046804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.7076416015625,0.0,20.00853157043457,1895.4371337890625,0.0,0.0,0.2387876212596893,1.0,0.0,3.0,1.0,0.0
11884680,298.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0606927946209907,298.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0639124363660812,298.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0472055077552795,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.0639124363660812,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8241180777549744,1.0,0.3031730949878692,286.1322937011719,286.1260070800781,289.25,286.9518127441406,289.2997131347656,298.5403137207031,286.1321105957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646702766418457,0.643250584602356,0.0034521727357059,0.4583179354667663,0.0233766194432973,0.0233766194432973,0.0,7.76158332824707,410.0,2161.0751953125,-0.0,1768.9830322265625,1.0,283.1499938964844,286.56201171875,289.63775634765625,289.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514626145362854,0.5000369548797607,2.9617126529046804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.7076416015625,0.0,20.00853157043457,1895.4371337890625,0.0,0.0,0.2387876212596893,1.0,0.0,3.0,1.0,0.0
11884740,298.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0606928430497646,298.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0639124810695648,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0472055450081825,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0639124810695648,298.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.303173303604126,286.13116455078125,286.1260070800781,289.25,286.94952392578125,289.2997741699219,298.5515441894531,286.13092041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467032432556152,0.6432510614395142,0.0034521762281656,0.4581754803657532,0.0234340168535709,0.0234340168535709,0.0,7.760021209716797,410.0,2161.053955078125,-0.0,1768.984375,1.0,283.1499938964844,286.561279296875,289.6408996582031,289.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514979898929596,0.5000304579734802,2.962449396903821e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.7958374023438,0.0,20.00844383239746,1895.4371337890625,0.0,0.0,0.2387882322072982,1.0,0.0,3.0,1.0,0.0
11884800,298.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0606928430497646,298.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0639124810695648,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0472055450081825,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.0639124810695648,298.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.8241181373596191,1.0,0.303173303604126,286.13116455078125,286.1260070800781,289.25,286.94952392578125,289.2997741699219,298.5515441894531,286.13092041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467032432556152,0.6432510614395142,0.0034521762281656,0.4581754803657532,0.0234340168535709,0.0234340168535709,0.0,7.760021209716797,410.0,2161.053955078125,-0.0,1768.984375,1.0,283.1499938964844,286.561279296875,289.6408996582031,289.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514979898929596,0.5000304579734802,2.962449396903821e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.7958374023438,0.0,20.00844383239746,1895.4371337890625,0.0,0.0,0.2387882322072982,1.0,0.0,3.0,1.0,0.0
11884860,298.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.0606928877532482,298.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.063912533223629,298.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.0472055785357952,298.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.063912533223629,298.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.3031735420227051,286.1299133300781,286.1260070800781,289.25,286.9469909667969,289.2998352050781,298.561767578125,286.1296691894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521792549639,0.4580356478691101,0.0234732199460268,0.0234732199460268,0.0,7.758487701416016,410.0,2160.93603515625,-0.0,1768.9857177734375,1.0,283.1499938964844,286.5605773925781,289.6434326171875,289.8026123046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151522696018219,0.5000233054161072,2.9629638742534326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.8263549804688,0.0,20.00827980041504,1895.4371337890625,0.0,0.0,0.2387885451316833,1.0,0.0,3.0,1.0,0.0
11884920,298.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.0606928877532482,298.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.063912533223629,298.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.0472055785357952,298.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.063912533223629,298.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8241182565689087,1.0,0.3031735420227051,286.1299133300781,286.1260070800781,289.25,286.9469909667969,289.2998352050781,298.561767578125,286.1296691894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521792549639,0.4580356478691101,0.0234732199460268,0.0234732199460268,0.0,7.758487701416016,410.0,2160.93603515625,-0.0,1768.9857177734375,1.0,283.1499938964844,286.5605773925781,289.6434326171875,289.8026123046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151522696018219,0.5000233054161072,2.9629638742534326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.8263549804688,0.0,20.00827980041504,1895.4371337890625,0.0,0.0,0.2387885451316833,1.0,0.0,3.0,1.0,0.0
11884980,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0606929287314415,298.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0639125779271125,298.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0472056120634079,298.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0639125779271125,298.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.3031737506389618,286.1285705566406,286.1260070800781,289.25,286.9443054199219,289.2998962402344,298.5711669921875,286.1283264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041373252869,0.6432519555091858,0.003452182514593,0.457902580499649,0.0234938375651836,0.0234938375651836,0.0,7.757029056549072,410.0,2160.728515625,-0.0,1768.98681640625,1.0,283.1499938964844,286.55987548828125,289.6454467773437,289.80474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515364497900009,0.5000157356262207,2.9632503117937863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.8035888671875,0.0,20.00804710388184,1895.4371337890625,0.0,0.0,0.2387885451316833,1.0,0.0,3.0,1.0,0.0
