time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885040,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0606929287314415,298.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0639125779271125,298.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0472056120634079,298.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.0639125779271125,298.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8241183161735535,1.0,0.3031737506389618,286.1285705566406,286.1260070800781,289.25,286.9443054199219,289.2998962402344,298.5711669921875,286.1283264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041373252869,0.6432519555091858,0.003452182514593,0.457902580499649,0.0234938375651836,0.0234938375651836,0.0,7.757029056549072,410.0,2160.728515625,-0.0,1768.98681640625,1.0,283.1499938964844,286.55987548828125,289.6454467773437,289.80474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515364497900009,0.5000157356262207,2.9632503117937863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.8035888671875,0.0,20.00804710388184,1895.4371337890625,0.0,0.0,0.2387885451316833,1.0,0.0,3.0,1.0,0.0
11885100,298.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8241183757781982,1.0,0.0606929473578929,298.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8241183757781982,1.0,0.0639126002788543,298.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8241183757781982,1.0,0.047205626964569,298.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8241183757781982,1.0,0.0639126002788543,298.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8241183757781982,1.0,0.3031738400459289,286.1278991699219,286.1260070800781,289.25,286.9429016113281,289.2998962402344,298.5756225585937,286.12762451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704375743866,0.6432521939277649,0.0034521839115768,0.4578393697738647,0.0234971400350332,0.0234971400350332,0.0,7.756335735321045,410.0,2160.593017578125,-0.0,1768.9874267578125,1.0,283.1499938964844,286.5595703125,289.6462707519531,289.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515391767024994,0.5000118017196655,2.9633071552126462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.7734375,0.0,20.00790786743164,1895.4371337890625,0.0,0.0,0.238788440823555,1.0,0.0,3.0,1.0,0.0
11885160,298.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.824118435382843,1.0,0.0606929659843444,298.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.824118435382843,1.0,0.0639126151800155,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.824118435382843,1.0,0.0472056418657302,298.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.824118435382843,1.0,0.0639126151800155,298.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.824118435382843,1.0,0.3031739294528961,286.127197265625,286.1260070800781,289.25,286.9414978027344,289.2999267578125,298.5799560546875,286.126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523727416992,0.0034521853085607,0.4577795267105102,0.0234957933425903,0.0234957933425903,0.0,7.755680084228516,410.0,2160.438232421875,-0.0,1768.988037109375,1.0,283.1499938964844,286.55926513671875,289.6469421386719,289.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151539146900177,0.5000078678131104,2.963306489078832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.731689453125,0.0,20.007753372192383,1895.4371337890625,0.0,0.0,0.2387882769107818,1.0,0.0,3.0,1.0,0.0
11885220,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0606930032372474,298.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0639126524329185,298.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0472056679427623,298.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0639126524329185,298.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.3031741082668304,286.1258544921875,286.1260070800781,289.25,286.9386901855469,289.29998779296875,298.5882568359375,286.1256103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704912185669,0.6432527303695679,0.0034521876368671,0.4576715528964996,0.0234791636466979,0.0234791636466979,0.0,7.754496097564697,410.0,2160.075439453125,-0.0,1768.989013671875,1.0,283.1499938964844,286.5587463378906,289.64794921875,289.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515308022499084,0.5000001192092896,2.96313285019778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.61572265625,0.0,20.007408142089844,1895.4371337890625,0.0,0.0,0.2387877106666565,1.0,0.0,3.0,1.0,0.0
11885280,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0606930032372474,298.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0639126524329185,298.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0472056679427623,298.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.0639126524329185,298.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8241184949874878,1.0,0.3031741082668304,286.1258544921875,286.1260070800781,289.25,286.9386901855469,289.29998779296875,298.5882568359375,286.1256103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704912185669,0.6432527303695679,0.0034521876368671,0.4576715528964996,0.0234791636466979,0.0234791636466979,0.0,7.754496097564697,410.0,2160.075439453125,-0.0,1768.989013671875,1.0,283.1499938964844,286.5587463378906,289.64794921875,289.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515308022499084,0.5000001192092896,2.96313285019778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.61572265625,0.0,20.007408142089844,1895.4371337890625,0.0,0.0,0.2387877106666565,1.0,0.0,3.0,1.0,0.0
11885340,298.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0606930330395698,298.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0639126822352409,298.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0472056902945041,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0639126822352409,298.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.3031742572784424,286.1245422363281,286.1260070800781,289.25,286.9359130859375,289.3000183105469,298.59619140625,286.1242980957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052698135376,0.6432530283927917,0.0034521899651736,0.4575778245925903,0.0234465934336185,0.0234465934336185,0.0,7.753468990325928,410.0,2159.656005859375,-0.0,1768.9898681640625,1.0,283.1499938964844,286.55828857421875,289.6485595703125,289.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515129506587982,0.4999924898147583,2.962761147529136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.4647216796875,0.0,20.00702667236328,1895.4371337890625,0.0,0.0,0.2387869358062744,1.0,0.0,3.0,1.0,0.0
11885400,298.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0606930330395698,298.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0639126822352409,298.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0472056902945041,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.0639126822352409,298.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8241185545921326,1.0,0.3031742572784424,286.1245422363281,286.1260070800781,289.25,286.9359130859375,289.3000183105469,298.59619140625,286.1242980957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052698135376,0.6432530283927917,0.0034521899651736,0.4575778245925903,0.0234465934336185,0.0234465934336185,0.0,7.753468990325928,410.0,2159.656005859375,-0.0,1768.9898681640625,1.0,283.1499938964844,286.55828857421875,289.6485595703125,289.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515129506587982,0.4999924898147583,2.962761147529136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.4647216796875,0.0,20.00702667236328,1895.4371337890625,0.0,0.0,0.2387869358062744,1.0,0.0,3.0,1.0,0.0
11885460,298.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0606930553913116,298.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0639127120375633,298.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0472057089209556,298.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0639127120375633,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.3031743764877319,286.1233215332031,286.1260070800781,289.25,286.9332580566406,289.300048828125,298.6037902832031,286.1230773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521915949881,0.4575015604496002,0.0233976393938064,0.0233976393938064,0.0,7.752633094787598,410.0,2159.189208984375,-0.0,1768.990478515625,1.0,283.1499938964844,286.5579528808594,289.64874267578125,289.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514852941036224,0.4999853372573852,2.96218516382396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.281494140625,0.0,20.0066146850586,1895.4371337890625,0.0,0.0,0.2387859225273132,1.0,0.0,3.0,1.0,0.0
11885520,298.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0606930553913116,298.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0639127120375633,298.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0472057089209556,298.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.0639127120375633,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.8241186141967773,1.0,0.3031743764877319,286.1233215332031,286.1260070800781,289.25,286.9332580566406,289.300048828125,298.6037902832031,286.1230773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521915949881,0.4575015604496002,0.0233976393938064,0.0233976393938064,0.0,7.752633094787598,410.0,2159.189208984375,-0.0,1768.990478515625,1.0,283.1499938964844,286.5579528808594,289.64874267578125,289.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514852941036224,0.4999853372573852,2.96218516382396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.281494140625,0.0,20.0066146850586,1895.4371337890625,0.0,0.0,0.2387859225273132,1.0,0.0,3.0,1.0,0.0
11885580,298.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0606930740177631,298.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0639127269387245,298.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0472057238221168,298.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0639127269387245,298.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.3031744658946991,286.1221923828125,286.1260070800781,289.25,286.9307861328125,289.30010986328125,298.6111755371094,286.1219787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705687046051,0.64325350522995,0.0034521929919719,0.4574425816535949,0.0233350861817598,0.0233350861817598,0.0,7.751986980438232,410.0,2158.692138671875,-0.0,1768.9910888671875,1.0,283.1499938964844,286.5577392578125,289.64862060546875,289.80828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514494568109512,0.4999787509441376,2.961438649862202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.0748291015625,0.0,20.006187438964844,1895.4371337890625,0.0,0.0,0.2387847155332565,1.0,0.0,3.0,1.0,0.0
11885640,298.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0606930740177631,298.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0639127269387245,298.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0472057238221168,298.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.0639127269387245,298.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241186141967773,1.0,0.3031744658946991,286.1221923828125,286.1260070800781,289.25,286.9307861328125,289.30010986328125,298.6111755371094,286.1219787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705687046051,0.64325350522995,0.0034521929919719,0.4574425816535949,0.0233350861817598,0.0233350861817598,0.0,7.751986980438232,410.0,2158.692138671875,-0.0,1768.9910888671875,1.0,283.1499938964844,286.5577392578125,289.64862060546875,289.80828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514494568109512,0.4999787509441376,2.961438649862202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.0748291015625,0.0,20.006187438964844,1895.4371337890625,0.0,0.0,0.2387847155332565,1.0,0.0,3.0,1.0,0.0
11885700,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8241186141967773,1.0,0.0606930814683437,298.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8241186141967773,1.0,0.0639127418398857,298.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8241186141967773,1.0,0.0472057312726974,298.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8241186141967773,1.0,0.0639127418398857,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8241186141967773,1.0,0.3031745254993438,286.1216735839844,286.1260070800781,289.25,286.9296569824219,289.30010986328125,298.6147766113281,286.1214904785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521934576332,0.4574190974235534,0.0232988018542528,0.0232988018542528,0.0,7.751729488372803,410.0,2158.43603515625,-0.0,1768.9912109375,1.0,283.1499938964844,286.5576477050781,289.6484375,289.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514284908771515,0.4999757409095764,2.961002332213524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.9642333984375,0.0,20.005971908569336,1895.4371337890625,0.0,0.0,0.238784059882164,1.0,0.0,3.0,1.0,0.0
11885760,298.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.8241186738014221,1.0,0.0606930889189243,298.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.8241186738014221,1.0,0.0639127418398857,298.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.8241186738014221,1.0,0.0472057349979877,298.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.8241186738014221,1.0,0.0639127418398857,298.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.8241186738014221,1.0,0.3031745553016662,286.1212158203125,286.1260070800781,289.25,286.9285888671875,289.3001403808594,298.61834716796875,286.1210327148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058062553406,0.6432536244392395,0.0034521939232945,0.4573999941349029,0.0232598930597305,0.0232598930597305,0.0,7.75152063369751,410.0,2158.17822265625,-0.0,1768.991455078125,1.0,283.1499938964844,286.5576171875,289.648193359375,289.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514059454202652,0.4999729692935943,2.960532707874108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.8506469726562,0.0,20.00575828552246,1895.4371337890625,0.0,0.0,0.238783374428749,1.0,0.0,3.0,1.0,0.0
11885820,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0606930963695049,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0639127567410469,298.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0472057424485683,298.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0639127567410469,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.3031745851039886,286.120361328125,286.1260070800781,289.25,286.9267578125,289.3001708984375,298.6253356933594,286.1202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.4573738574981689,0.0231762398034334,0.0231762398034334,0.0,7.751233577728271,410.0,2157.670166015625,-0.0,1768.99169921875,1.0,283.1499938964844,286.5576171875,289.6475524902344,289.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513572484254837,0.4999681115150451,2.9595188522080207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.619140625,0.0,20.00533676147461,1895.4371337890625,0.0,0.0,0.2387819290161132,1.0,0.0,3.0,1.0,0.0
11885880,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0606930963695049,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0639127567410469,298.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0472057424485683,298.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.0639127567410469,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241186738014221,1.0,0.3031745851039886,286.120361328125,286.1260070800781,289.25,286.9267578125,289.3001708984375,298.6253356933594,286.1202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.4573738574981689,0.0231762398034334,0.0231762398034334,0.0,7.751233577728271,410.0,2157.670166015625,-0.0,1768.99169921875,1.0,283.1499938964844,286.5576171875,289.6475524902344,289.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513572484254837,0.4999681115150451,2.9595188522080207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.619140625,0.0,20.00533676147461,1895.4371337890625,0.0,0.0,0.2387819290161132,1.0,0.0,3.0,1.0,0.0
11885940,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0606931000947952,298.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0639127567410469,298.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0472057461738586,298.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0639127567410469,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.303174614906311,286.1197509765625,286.1260070800781,289.25,286.92529296875,289.3002319335937,298.6322326660156,286.11962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059850692749,0.643253743648529,0.0034521948546171,0.457362413406372,0.0230861641466617,0.0230861641466617,0.0,7.751108169555664,410.0,2157.186279296875,-0.0,1768.9918212890625,1.0,283.1499938964844,286.5577392578125,289.6467590332031,289.80645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513045281171798,0.4999643266201019,2.9584212857258763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.3876953125,0.0,20.004940032958984,1895.4371337890625,0.0,0.0,0.2387804239988327,1.0,0.0,3.0,1.0,0.0
11886000,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0606931000947952,298.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0639127567410469,298.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0472057461738586,298.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.0639127567410469,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8241186738014221,1.0,0.303174614906311,286.1197509765625,286.1260070800781,289.25,286.92529296875,289.3002319335937,298.6322326660156,286.11962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059850692749,0.643253743648529,0.0034521948546171,0.457362413406372,0.0230861641466617,0.0230861641466617,0.0,7.751108169555664,410.0,2157.186279296875,-0.0,1768.9918212890625,1.0,283.1499938964844,286.5577392578125,289.6467590332031,289.80645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513045281171798,0.4999643266201019,2.9584212857258763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.3876953125,0.0,20.004940032958984,1895.4371337890625,0.0,0.0,0.2387804239988327,1.0,0.0,3.0,1.0,0.0
11886060,298.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0606931000947952,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0639127567410469,298.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0472057424485683,298.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0639127567410469,298.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.3031745851039886,286.11932373046875,286.1260070800781,289.25,286.9243469238281,289.3002624511719,298.63897705078125,286.1192626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521948546171,0.457364410161972,0.0229928661137819,0.0229928661137819,0.0,7.7511305809021,410.0,2156.746826171875,-0.0,1768.99169921875,1.0,283.1499938964844,286.5579528808594,289.6458740234375,289.8055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512496471405029,0.4999618232250213,2.957278644188932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.165283203125,0.0,20.00458335876465,1895.4371337890625,0.0,0.0,0.2387789189815521,1.0,0.0,3.0,1.0,0.0
11886120,298.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0606931000947952,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0639127567410469,298.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0472057424485683,298.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.0639127567410469,298.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8241186738014221,1.0,0.3031745851039886,286.11932373046875,286.1260070800781,289.25,286.9243469238281,289.3002624511719,298.63897705078125,286.1192626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521948546171,0.457364410161972,0.0229928661137819,0.0229928661137819,0.0,7.7511305809021,410.0,2156.746826171875,-0.0,1768.99169921875,1.0,283.1499938964844,286.5579528808594,289.6458740234375,289.8055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512496471405029,0.4999618232250213,2.957278644188932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.165283203125,0.0,20.00458335876465,1895.4371337890625,0.0,0.0,0.2387789189815521,1.0,0.0,3.0,1.0,0.0
11886180,298.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0606930963695049,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0639127492904663,298.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0472057424485683,298.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0639127492904663,298.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.3031745851039886,286.1191711425781,286.1260070800781,289.25,286.9239501953125,289.30029296875,298.6455993652344,286.119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.4573776721954345,0.0228998363018035,0.0228998363018035,0.0,7.751275539398193,410.0,2156.373046875,-0.0,1768.9915771484375,1.0,283.1499938964844,286.5582580566406,289.6449584960937,289.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511946469545364,0.4999606907367706,2.956133782205938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.9612426757812,0.0,20.0042781829834,1895.4371337890625,0.0,0.0,0.2387774735689163,1.0,0.0,3.0,1.0,0.0
11886240,298.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0606930963695049,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0639127492904663,298.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0472057424485683,298.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0639127492904663,298.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.3031745851039886,286.1191711425781,286.1260070800781,289.25,286.9239501953125,289.30029296875,298.6455993652344,286.119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.4573776721954345,0.0228998363018035,0.0228998363018035,0.0,7.751275539398193,410.0,2156.373046875,-0.0,1768.9915771484375,1.0,283.1499938964844,286.5582580566406,289.6449584960937,289.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511946469545364,0.4999606907367706,2.956133782205938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.9612426757812,0.0,20.0042781829834,1895.4371337890625,0.0,0.0,0.2387774735689163,1.0,0.0,3.0,1.0,0.0
11886300,298.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0606930926442146,298.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0639127492904663,298.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.047205738723278,298.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.0639127492904663,298.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.8241186738014221,1.0,0.3031745553016662,286.1191711425781,286.1260070800781,289.25,286.9239807128906,289.30029296875,298.6488952636719,286.11920166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058658599854,0.6432536840438843,0.0034521943889558,0.4573880136013031,0.022854721173644,0.022854721173644,0.0,7.751389026641846,410.0,2156.219970703125,-0.0,1768.9915771484375,1.0,283.1499938964844,286.5584716796875,289.6445007324219,289.8041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511678546667099,0.4999607503414154,2.955576006158367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.8700561523438,0.0,20.004154205322266,1895.4371337890625,0.0,0.0,0.2387767881155014,1.0,0.0,3.0,1.0,0.0
11886360,298.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.8241186738014221,1.0,0.0606930889189243,298.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.8241186738014221,1.0,0.0639127418398857,298.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.8241186738014221,1.0,0.0472057349979877,298.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.8241186738014221,1.0,0.0639127418398857,298.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.8241186738014221,1.0,0.3031745553016662,286.1192626953125,286.1260070800781,289.25,286.9241943359375,289.3003234863281,298.65216064453125,286.1192932128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058062553406,0.6432536244392395,0.0034521939232945,0.4574002921581268,0.022811135277152,0.022811135277152,0.0,7.751523494720459,410.0,2156.090576171875,-0.0,1768.991455078125,1.0,283.1499938964844,286.5586853027344,289.6440734863281,289.8036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511418968439102,0.4999611675739288,2.9550355495899794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.7870483398438,0.0,20.004047393798828,1895.4371337890625,0.0,0.0,0.23877614736557,1.0,0.0,3.0,1.0,0.0
11886420,298.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0606930777430534,298.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0639127343893051,298.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0472057275474071,298.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0639127343893051,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.3031744956970215,286.1196594238281,286.1260070800781,289.25,286.92510986328125,289.30035400390625,298.6586303710937,286.1197509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521932248026,0.457429826259613,0.0227301809936761,0.0227301809936761,0.0,7.751847267150879,410.0,2155.916259765625,-0.0,1768.9912109375,1.0,283.1499938964844,286.5591735839844,289.6433410644531,289.8028869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510933935642242,0.4999631941318512,2.954025912771385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.6488647460938,0.0,20.003894805908203,1895.4371337890625,0.0,0.0,0.2387749999761581,1.0,0.0,3.0,1.0,0.0
11886480,298.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0606930777430534,298.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0639127343893051,298.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0472057275474071,298.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.0639127343893051,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8241186141967773,1.0,0.3031744956970215,286.1196594238281,286.1260070800781,289.25,286.92510986328125,289.30035400390625,298.6586303710937,286.1197509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.6432535648345947,0.0034521932248026,0.457429826259613,0.0227301809936761,0.0227301809936761,0.0,7.751847267150879,410.0,2155.916259765625,-0.0,1768.9912109375,1.0,283.1499938964844,286.5591735839844,289.6433410644531,289.8028869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510933935642242,0.4999631941318512,2.954025912771385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.6488647460938,0.0,20.003894805908203,1895.4371337890625,0.0,0.0,0.2387749999761581,1.0,0.0,3.0,1.0,0.0
11886540,298.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0606930665671825,298.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0639127194881439,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0472057200968265,298.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0639127194881439,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.3031744360923767,286.120361328125,286.1260070800781,289.25,286.92681884765625,289.3003845214844,298.6650085449219,286.1205139160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467056274414062,0.6432534456253052,0.0034521925263106,0.457464188337326,0.0226616989821195,0.0226616989821195,0.0,7.752223968505859,410.0,2155.884033203125,-0.0,1768.9908447265625,1.0,283.1499938964844,286.55975341796875,289.64276123046875,289.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510518789291381,0.4999670386314392,2.953161937213622e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.5594482421875,0.0,20.00384330749512,1895.4371337890625,0.0,0.0,0.2387740910053253,1.0,0.0,3.0,1.0,0.0
11886600,298.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0606930665671825,298.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0639127194881439,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0472057200968265,298.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.0639127194881439,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8241186141967773,1.0,0.3031744360923767,286.120361328125,286.1260070800781,289.25,286.92681884765625,289.3003845214844,298.6650085449219,286.1205139160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467056274414062,0.6432534456253052,0.0034521925263106,0.457464188337326,0.0226616989821195,0.0226616989821195,0.0,7.752223968505859,410.0,2155.884033203125,-0.0,1768.9908447265625,1.0,283.1499938964844,286.55975341796875,289.64276123046875,289.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510518789291381,0.4999670386314392,2.953161937213622e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.5594482421875,0.0,20.00384330749512,1895.4371337890625,0.0,0.0,0.2387740910053253,1.0,0.0,3.0,1.0,0.0
11886660,298.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0606930553913116,298.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0639127120375633,298.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0472057089209556,298.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0639127120375633,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.3031743764877319,286.12139892578125,286.1260070800781,289.25,286.92938232421875,289.3004150390625,298.6713256835937,286.1216125488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521915949881,0.4575011432170868,0.022610118612647,0.022610118612647,0.0,7.752628803253174,410.0,2156.015380859375,-0.0,1768.990478515625,1.0,283.1499938964844,286.56036376953125,289.6424865722656,289.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510199457406997,0.49997279047966,2.9524975797556863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.529296875,0.0,20.0039119720459,1895.4371337890625,0.0,0.0,0.2387735098600387,1.0,0.0,3.0,1.0,0.0
11886720,298.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0606930553913116,298.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0639127120375633,298.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0472057089209556,298.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.0639127120375633,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8241186141967773,1.0,0.3031743764877319,286.12139892578125,286.1260070800781,289.25,286.92938232421875,289.3004150390625,298.6713256835937,286.1216125488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521915949881,0.4575011432170868,0.022610118612647,0.022610118612647,0.0,7.752628803253174,410.0,2156.015380859375,-0.0,1768.990478515625,1.0,283.1499938964844,286.56036376953125,289.6424865722656,289.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510199457406997,0.49997279047966,2.9524975797556863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.529296875,0.0,20.0039119720459,1895.4371337890625,0.0,0.0,0.2387735098600387,1.0,0.0,3.0,1.0,0.0
11886780,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.0606930442154407,298.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.0639126971364021,298.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.047205701470375,298.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.0639126971364021,298.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.3031743168830871,286.1227722167969,286.1260070800781,289.25,286.932861328125,289.30047607421875,298.6775817871094,286.1230773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053890228271,0.6432532072067261,0.0034521908964961,0.4575386345386505,0.0225803665816783,0.0225803665816783,0.0,7.753039360046387,410.0,2156.33837890625,-0.0,1768.9901123046875,1.0,283.1499938964844,286.5610046386719,289.6425476074219,289.8018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510004848241806,0.4999805390834808,2.952092348351698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.570068359375,0.0,20.004114151000977,1895.4371337890625,0.0,0.0,0.238773301243782,1.0,0.0,3.0,1.0,0.0
11886840,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.0606930442154407,298.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.0639126971364021,298.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.047205701470375,298.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.0639126971364021,298.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8241185545921326,1.0,0.3031743168830871,286.1227722167969,286.1260070800781,289.25,286.932861328125,289.30047607421875,298.6775817871094,286.1230773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053890228271,0.6432532072067261,0.0034521908964961,0.4575386345386505,0.0225803665816783,0.0225803665816783,0.0,7.753039360046387,410.0,2156.33837890625,-0.0,1768.9901123046875,1.0,283.1499938964844,286.5610046386719,289.6425476074219,289.8018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510004848241806,0.4999805390834808,2.952092348351698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.570068359375,0.0,20.004114151000977,1895.4371337890625,0.0,0.0,0.238773301243782,1.0,0.0,3.0,1.0,0.0
11886900,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8241185545921326,1.0,0.0606930367648601,298.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8241185545921326,1.0,0.0639126896858215,298.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8241185545921326,1.0,0.0472056977450847,298.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8241185545921326,1.0,0.0639126896858215,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8241185545921326,1.0,0.3031742870807647,286.1236267089844,286.1260070800781,289.25,286.9349670410156,289.30047607421875,298.6806640625,286.1239318847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521904308348,0.4575570523738861,0.0225756987929344,0.0225756987929344,0.0,7.753241539001465,410.0,2156.5830078125,-0.0,1768.989990234375,1.0,283.1499938964844,286.56134033203125,289.6427307128906,289.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150996595621109,0.4999852478504181,2.952011524115505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.6219482421875,0.0,20.004274368286133,1895.4371337890625,0.0,0.0,0.2387733906507492,1.0,0.0,3.0,1.0,0.0
11886960,298.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.8241185545921326,1.0,0.0606930330395698,298.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.8241185545921326,1.0,0.0639126822352409,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.8241185545921326,1.0,0.0472056902945041,298.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.8241185545921326,1.0,0.0639126822352409,298.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.8241185545921326,1.0,0.3031742572784424,286.12457275390625,286.1260070800781,289.25,286.93731689453125,289.3005065917969,298.6837463378906,286.1249084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052698135376,0.6432530879974365,0.0034521899651736,0.4575748741626739,0.0225784759968519,0.0225784759968519,0.0,7.75343656539917,410.0,2156.88525390625,-0.0,1768.9898681640625,1.0,283.1499938964844,286.5616760253906,289.6430358886719,289.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509969979524612,0.4999904930591583,2.952019961810492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.6961059570312,0.0,20.00447463989257,1895.4371337890625,0.0,0.0,0.2387735992670059,1.0,0.0,3.0,1.0,0.0
11887020,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0606930218636989,298.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0639126747846603,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0472056828439235,298.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0639126747846603,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.3031741976737976,286.126708984375,286.1260070800781,289.25,286.9428405761719,289.300537109375,298.6898498535156,286.12713623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705150604248,0.643252968788147,0.0034521892666816,0.457608014345169,0.0226075313985347,0.0226075313985347,0.0,7.753799915313721,410.0,2157.673828125,-0.0,1768.989501953125,1.0,283.1499938964844,286.5623474121094,289.6440734863281,289.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,17999.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510113328695297,0.5000025629997253,2.952318167714907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.91259765625,0.0,20.0049991607666,1895.4371337890625,0.0,0.0,0.2387744188308715,1.0,0.0,3.0,1.0,0.0
