time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11887080,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0606930218636989,298.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0639126747846603,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0472056828439235,298.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.0639126747846603,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8241184949874878,1.0,0.3031741976737976,286.126708984375,286.1260070800781,289.25,286.9428405761719,289.300537109375,298.6898498535156,286.12713623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705150604248,0.643252968788147,0.0034521892666816,0.457608014345169,0.0226075313985347,0.0226075313985347,0.0,7.753799915313721,410.0,2157.673828125,-0.0,1768.989501953125,1.0,283.1499938964844,286.5623474121094,289.6440734863281,289.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,17999.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510113328695297,0.5000025629997253,2.952318167714907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.91259765625,0.0,20.0049991607666,1895.4371337890625,0.0,0.0,0.2387744188308715,1.0,0.0,3.0,1.0,0.0
11887140,298.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.060693010687828,298.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.0639126673340797,298.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.0472056753933429,298.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.0639126673340797,298.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.3031741678714752,286.1292419433594,286.1260070800781,289.25,286.94952392578125,289.300537109375,298.6959228515625,286.1297607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050313949585,0.6432528495788574,0.0034521885681897,0.457637220621109,0.0226737707853317,0.0226737707853317,0.0,7.754119873046875,410.0,2158.7333984375,-0.0,1768.9892578125,1.0,283.1499938964844,286.56298828125,289.64569091796875,289.8046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510470658540725,0.5000168681144714,2.953062017141405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.2333374023438,0.0,20.005708694458008,1895.4371337890625,0.0,0.0,0.2387758493423462,1.0,0.0,3.0,1.0,0.0
11887200,298.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.060693010687828,298.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.0639126673340797,298.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.0472056753933429,298.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.0639126673340797,298.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.8241184949874878,1.0,0.3031741678714752,286.1292419433594,286.1260070800781,289.25,286.94952392578125,289.300537109375,298.6959228515625,286.1297607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050313949585,0.6432528495788574,0.0034521885681897,0.457637220621109,0.0226737707853317,0.0226737707853317,0.0,7.754119873046875,410.0,2158.7333984375,-0.0,1768.9892578125,1.0,283.1499938964844,286.56298828125,289.64569091796875,289.8046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510470658540725,0.5000168681144714,2.953062017141405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.2333374023438,0.0,20.005708694458008,1895.4371337890625,0.0,0.0,0.2387758493423462,1.0,0.0,3.0,1.0,0.0
11887260,298.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0606930032372474,298.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0639126524329185,298.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0472056679427623,298.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0639126524329185,298.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.3031741082668304,286.1321105957031,286.1264038085937,289.2483825683594,286.9569091796875,289.2991638183594,298.701904296875,286.1326599121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467049717903137,0.6432527303695679,0.0034521878696978,0.457668274641037,0.0227731373161077,0.0227731373161077,0.0,7.754460334777832,410.0,2159.708984375,-0.0,1768.989013671875,1.0,283.1499938964844,286.5634460449219,289.6479797363281,289.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151103213429451,0.5000312328338623,2.9542301938079163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.6187133789062,0.0,20.00652313232422,1895.4371337890625,0.0,0.0,0.2387778460979461,1.0,0.0,3.0,1.0,0.0
11887320,298.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0606930032372474,298.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0639126524329185,298.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0472056679427623,298.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.0639126524329185,298.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.8241184949874878,1.0,0.3031741082668304,286.1321105957031,286.1264038085937,289.2483825683594,286.9569091796875,289.2991638183594,298.701904296875,286.1326599121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467049717903137,0.6432527303695679,0.0034521878696978,0.457668274641037,0.0227731373161077,0.0227731373161077,0.0,7.754460334777832,410.0,2159.708984375,-0.0,1768.989013671875,1.0,283.1499938964844,286.5634460449219,289.6479797363281,289.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151103213429451,0.5000312328338623,2.9542301938079163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.6187133789062,0.0,20.00652313232422,1895.4371337890625,0.0,0.0,0.2387778460979461,1.0,0.0,3.0,1.0,0.0
11887380,298.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0606929883360862,298.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0639126375317573,298.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0472056567668914,298.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0639126375317573,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.3031740486621856,286.1348876953125,286.1275329589844,289.2436218261719,286.9645690917969,289.294677734375,298.7077941894531,286.1354064941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521869383752,0.4577094316482544,0.0228874254971742,0.0228874254971742,0.0,7.754911422729492,410.0,2159.954833984375,-0.0,1768.9886474609375,1.0,283.1499938964844,286.5632019042969,289.65087890625,289.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511696279048919,0.5000411868095398,2.9556126435181795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.9157104492188,0.0,20.007238388061523,1895.4371337890625,0.0,0.0,0.2387800216674804,1.0,0.0,3.0,1.0,0.0
11887440,298.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0606929883360862,298.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0639126375317573,298.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0472056567668914,298.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.0639126375317573,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.824118435382843,1.0,0.3031740486621856,286.1348876953125,286.1275329589844,289.2436218261719,286.9645690917969,289.294677734375,298.7077941894531,286.1354064941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521869383752,0.4577094316482544,0.0228874254971742,0.0228874254971742,0.0,7.754911422729492,410.0,2159.954833984375,-0.0,1768.9886474609375,1.0,283.1499938964844,286.5632019042969,289.65087890625,289.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511696279048919,0.5000411868095398,2.9556126435181795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.9157104492188,0.0,20.007238388061523,1895.4371337890625,0.0,0.0,0.2387800216674804,1.0,0.0,3.0,1.0,0.0
11887500,298.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.824118435382843,1.0,0.0606929808855056,298.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.824118435382843,1.0,0.0639126300811767,298.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.824118435382843,1.0,0.0472056530416011,298.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.824118435382843,1.0,0.0639126300811767,298.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.824118435382843,1.0,0.3031740188598633,286.1361694335937,286.1283569335937,289.2401733398437,286.96844482421875,289.2914123535156,298.7107238769531,286.1366577148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521862398833,0.4577339589595794,0.0229454357177019,0.0229454357177019,0.0,7.755180358886719,410.0,2159.789794921875,-0.0,1768.9884033203125,1.0,283.1499938964844,286.5627136230469,289.65252685546875,289.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151203915476799,0.5000441670417786,2.956326516923013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.9950561523438,0.0,20.00752639770508,1895.4371337890625,0.0,0.0,0.238781064748764,1.0,0.0,3.0,1.0,0.0
11887560,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.824118435382843,1.0,0.060692973434925,298.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.824118435382843,1.0,0.0639126226305961,298.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.824118435382843,1.0,0.0472056455910205,298.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.824118435382843,1.0,0.0639126226305961,298.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13726806640625,0.824118435382843,1.0,0.3031739592552185,286.1373596191406,286.1293640136719,289.2359924316406,286.9723815917969,289.28741455078125,298.713623046875,286.1378173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467046141624451,0.643252432346344,0.003452185774222,0.4577623903751373,0.0230013709515333,0.0230013709515333,0.0,7.755492210388184,410.0,2159.42919921875,-0.0,1768.9881591796875,1.0,283.1499938964844,286.5619506835937,289.6542663574219,289.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512372642755508,0.500045657157898,2.957020628358009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.0210571289062,0.0,20.00775718688965,1895.4371337890625,0.0,0.0,0.2387820333242416,1.0,0.0,3.0,1.0,0.0
11887620,298.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.0606929510831832,298.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.0639126002788543,298.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.047205626964569,298.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.0639126002788543,298.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.3031738400459289,286.1394958496094,286.1318359375,289.2257080078125,286.9803771972656,289.2773742675781,298.7193298339844,286.1398620605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704375743866,0.6432521939277649,0.0034521841444075,0.4578326046466827,0.0231009181588888,0.0231009181588888,0.0,7.756261825561523,410.0,2158.11181640625,-0.0,1768.9874267578125,1.0,283.1499938964844,286.5596618652344,289.65802001953125,289.8166198730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151297390460968,0.5000443458557129,2.958272737885181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.8916625976562,0.0,20.008020401000977,1895.4371337890625,0.0,0.0,0.2387836575508117,1.0,0.0,3.0,1.0,0.0
11887680,298.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.0606929510831832,298.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.0639126002788543,298.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.047205626964569,298.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.0639126002788543,298.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.8241183757781982,1.0,0.3031738400459289,286.1394958496094,286.1318359375,289.2257080078125,286.9803771972656,289.2773742675781,298.7193298339844,286.1398620605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704375743866,0.6432521939277649,0.0034521841444075,0.4578326046466827,0.0231009181588888,0.0231009181588888,0.0,7.756261825561523,410.0,2158.11181640625,-0.0,1768.9874267578125,1.0,283.1499938964844,286.5596618652344,289.65802001953125,289.8166198730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151297390460968,0.5000443458557129,2.958272737885181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.8916625976562,0.0,20.008020401000977,1895.4371337890625,0.0,0.0,0.2387836575508117,1.0,0.0,3.0,1.0,0.0
11887740,298.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0606929212808609,298.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0639125704765319,298.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0472056046128273,298.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0639125704765319,298.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.3031737208366394,286.14129638671875,286.1348876953125,289.21295166015625,286.98846435546875,289.2649841308594,298.7249450683594,286.1416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040777206421,0.643251895904541,0.0034521820489317,0.4579213857650757,0.0231741871684789,0.0231741871684789,0.0,7.757235050201416,410.0,2156.05859375,-0.0,1768.9866943359375,1.0,283.1499938964844,286.5563049316406,289.6620178222656,289.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,17999.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513431370258331,0.5000377297401428,2.9592248651511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.4931640625,0.0,20.00800895690918,1895.4371337890625,0.0,0.0,0.2387846708297729,1.0,0.0,3.0,1.0,0.0
11887800,298.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0606929212808609,298.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0639125704765319,298.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0472056046128273,298.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.0639125704765319,298.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.8241183161735535,1.0,0.3031737208366394,286.14129638671875,286.1348876953125,289.21295166015625,286.98846435546875,289.2649841308594,298.7249450683594,286.1416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040777206421,0.643251895904541,0.0034521820489317,0.4579213857650757,0.0231741871684789,0.0231741871684789,0.0,7.757235050201416,410.0,2156.05859375,-0.0,1768.9866943359375,1.0,283.1499938964844,286.5563049316406,289.6620178222656,289.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,17999.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513431370258331,0.5000377297401428,2.9592248651511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.4931640625,0.0,20.00800895690918,1895.4371337890625,0.0,0.0,0.2387846708297729,1.0,0.0,3.0,1.0,0.0
11887860,298.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.0606928840279579,298.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.063912533223629,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.0472055748105049,298.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.063912533223629,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.3031735122203827,286.1427917480469,286.13848876953125,289.197998046875,286.9966125488281,289.2502746582031,298.7304382324219,286.14306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521792549639,0.4580380320549011,0.0232117380946874,0.0232117380946874,0.0,7.758513927459717,410.0,2153.251220703125,-0.0,1768.985595703125,1.0,283.1499938964844,286.5521240234375,289.6661071777344,289.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513684689998626,0.5000262260437012,2.9597524431324022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.8348388671875,0.0,20.007709503173828,1895.4371337890625,0.0,0.0,0.2387849539518356,1.0,0.0,3.0,1.0,0.0
11887920,298.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.0606928840279579,298.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.063912533223629,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.0472055748105049,298.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.063912533223629,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.8241182565689087,1.0,0.3031735122203827,286.1427917480469,286.13848876953125,289.197998046875,286.9966125488281,289.2502746582031,298.7304382324219,286.14306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521792549639,0.4580380320549011,0.0232117380946874,0.0232117380946874,0.0,7.758513927459717,410.0,2153.251220703125,-0.0,1768.985595703125,1.0,283.1499938964844,286.5521240234375,289.6661071777344,289.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513684689998626,0.5000262260437012,2.9597524431324022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,688.8348388671875,0.0,20.007709503173828,1895.4371337890625,0.0,0.0,0.2387849539518356,1.0,0.0,3.0,1.0,0.0
11887980,298.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0606928393244743,298.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0639124810695648,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0472055412828922,298.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0639124810695648,298.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.303173303604126,286.14404296875,286.1425476074219,289.1810302734375,287.0047912597656,289.233642578125,298.7358093261719,286.144287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467032432556152,0.6432510614395142,0.0034521759953349,0.4581830501556396,0.0232041794806718,0.0232041794806718,0.0,7.760104179382324,410.0,2149.74462890625,-0.0,1768.9842529296875,1.0,283.1499938964844,286.5471496582031,289.6701965332031,289.8282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513679772615432,0.50001060962677,2.9597422290805753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,687.910400390625,0.0,20.007125854492188,1895.4371337890625,0.0,0.0,0.2387844026088714,1.0,0.0,3.0,1.0,0.0
11888040,298.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0606928393244743,298.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0639124810695648,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0472055412828922,298.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.0639124810695648,298.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241181373596191,1.0,0.303173303604126,286.14404296875,286.1425476074219,289.1810302734375,287.0047912597656,289.233642578125,298.7358093261719,286.144287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467032432556152,0.6432510614395142,0.0034521759953349,0.4581830501556396,0.0232041794806718,0.0232041794806718,0.0,7.760104179382324,410.0,2149.74462890625,-0.0,1768.9842529296875,1.0,283.1499938964844,286.5471496582031,289.6701965332031,289.8282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513679772615432,0.50001060962677,2.9597422290805753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,687.910400390625,0.0,20.007125854492188,1895.4371337890625,0.0,0.0,0.2387844026088714,1.0,0.0,3.0,1.0,0.0
11888100,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.8241180777549744,1.0,0.0606928095221519,298.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.8241180777549744,1.0,0.0639124512672424,298.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.8241180777549744,1.0,0.0472055189311504,298.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.8241180777549744,1.0,0.0639124512672424,298.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.8241180777549744,1.0,0.303173154592514,286.14459228515625,286.1447448730469,289.171875,287.00885009765625,289.2246398925781,298.73846435546875,286.1448059082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467029452323914,0.6432507634162903,0.0034521738998591,0.4582691192626953,0.0231810044497251,0.0231810044497251,0.0,7.761047840118408,410.0,2147.7236328125,-0.0,1768.9835205078125,1.0,283.1499938964844,286.54443359375,289.6722106933594,289.83013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513564586639404,0.5000013113021851,2.959502420907256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,687.3507080078125,0.0,20.006723403930664,1895.4371337890625,0.0,0.0,0.2387837767601013,1.0,0.0,3.0,1.0,0.0
11888160,298.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8241180181503296,1.0,0.0606927797198295,298.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8241180181503296,1.0,0.06391242146492,298.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8241180181503296,1.0,0.0472054965794086,298.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8241180181503296,1.0,0.06391242146492,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8241180181503296,1.0,0.3031730055809021,286.1451110839844,286.14703369140625,289.16229248046875,287.0129089355469,289.2152099609375,298.7410888671875,286.14532470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467026472091675,0.6432504653930664,0.0034521718043833,0.4583642184734344,0.0231441743671894,0.0231441743671894,0.0,7.762091159820557,410.0,2145.534423828125,-0.0,1768.982666015625,1.0,283.1499938964844,286.5415954589844,289.6741943359375,289.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513370126485824,0.499991238117218,2.959097411547873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.7290649414062,0.0,20.00625228881836,1895.4371337890625,0.0,0.0,0.2387829273939132,1.0,0.0,3.0,1.0,0.0
11888220,298.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.0606927089393138,298.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.063912346959114,298.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.0472054407000541,298.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.063912346959114,298.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.3031726479530334,286.14599609375,286.1499938964844,289.1419982910156,287.02099609375,289.19512939453125,298.7462463378906,286.14617919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432497501373291,0.0034521666821092,0.4585824906826019,0.0230663493275642,0.0230663493275642,0.0,7.7644853591918945,410.0,2140.7392578125,-0.0,1768.9805908203125,1.0,283.1499938964844,286.5354919433594,289.677978515625,289.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151290088891983,0.4999768733978271,2.9581204152862033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,685.3616943359375,0.0,20.005460739135746,1895.4371337890625,0.0,0.0,0.2387810796499252,1.0,0.0,3.0,1.0,0.0
11888280,298.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.0606927089393138,298.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.063912346959114,298.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.0472054407000541,298.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.063912346959114,298.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.82411789894104,1.0,0.3031726479530334,286.14599609375,286.1499938964844,289.1419982910156,287.02099609375,289.19512939453125,298.7462463378906,286.14617919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432497501373291,0.0034521666821092,0.4585824906826019,0.0230663493275642,0.0230663493275642,0.0,7.7644853591918945,410.0,2140.7392578125,-0.0,1768.9805908203125,1.0,283.1499938964844,286.5354919433594,289.677978515625,289.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151290088891983,0.4999768733978271,2.9581204152862033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,685.3616943359375,0.0,20.005460739135746,1895.4371337890625,0.0,0.0,0.2387810796499252,1.0,0.0,3.0,1.0,0.0
11888340,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0606926307082176,298.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0639122650027275,298.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0472053810954093,298.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0639122650027275,298.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.3031722605228424,286.1466369628906,286.1499938964844,289.120361328125,287.0289306640625,289.1737670898437,298.75128173828125,286.1467590332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010974884033,0.6432489156723022,0.0034521610941737,0.4588318467140198,0.0230282768607139,0.0230282768607139,0.0,7.767221450805664,410.0,2135.647705078125,-0.0,1768.9783935546875,1.0,283.1499938964844,286.5288391113281,289.6815490722656,289.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512660384178161,0.4999804198741913,2.957619704702097e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.9605102539062,0.0,20.00540351867676,1895.4371337890625,0.0,0.0,0.2387802302837371,1.0,0.0,3.0,1.0,0.0
11888400,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0606926307082176,298.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0639122650027275,298.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0472053810954093,298.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.0639122650027275,298.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.8241177201271057,1.0,0.3031722605228424,286.1466369628906,286.1499938964844,289.120361328125,287.0289306640625,289.1737670898437,298.75128173828125,286.1467590332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010974884033,0.6432489156723022,0.0034521610941737,0.4588318467140198,0.0230282768607139,0.0230282768607139,0.0,7.767221450805664,410.0,2135.647705078125,-0.0,1768.9783935546875,1.0,283.1499938964844,286.5288391113281,289.6815490722656,289.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512660384178161,0.4999804198741913,2.957619704702097e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.9605102539062,0.0,20.00540351867676,1895.4371337890625,0.0,0.0,0.2387802302837371,1.0,0.0,3.0,1.0,0.0
11888460,298.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0606925413012504,298.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0639121681451797,298.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0472053103148937,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0639121681451797,298.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.3031718134880066,286.1469421386719,286.1499938964844,289.0976257324219,287.0367431640625,289.1512451171875,298.7562255859375,286.1470031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521545749157,0.4591063261032104,0.0229915045201778,0.0229915045201778,0.0,7.770234107971191,410.0,2130.228759765625,-0.0,1768.975830078125,1.0,283.1499938964844,286.521484375,289.68487548828125,289.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512441337108612,0.4999822080135345,2.9571638471281862e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.4347534179688,0.0,20.005346298217773,1895.4371337890625,0.0,0.0,0.2387796342372894,1.0,0.0,3.0,1.0,0.0
11888520,298.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0606925413012504,298.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0639121681451797,298.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0472053103148937,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.0639121681451797,298.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8241175413131714,1.0,0.3031718134880066,286.1469421386719,286.1499938964844,289.0976257324219,287.0367431640625,289.1512451171875,298.7562255859375,286.1470031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521545749157,0.4591063261032104,0.0229915045201778,0.0229915045201778,0.0,7.770234107971191,410.0,2130.228759765625,-0.0,1768.975830078125,1.0,283.1499938964844,286.521484375,289.68487548828125,289.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512441337108612,0.4999822080135345,2.9571638471281862e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.4347534179688,0.0,20.005346298217773,1895.4371337890625,0.0,0.0,0.2387796342372894,1.0,0.0,3.0,1.0,0.0
11888580,298.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.0606924518942832,298.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.0639120712876319,298.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.047205239534378,298.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.0639120712876319,298.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.3031713664531708,286.1470031738281,286.1499938964844,289.0740051269531,287.0443420410156,289.1278381347656,298.76104736328125,286.1470031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593935310840606,0.0229521803557872,0.0229521803557872,0.0,7.7733869552612305,410.0,2124.54296875,-0.0,1768.9732666015625,1.0,283.1499938964844,286.5136413574219,289.6879272460937,289.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512210816144943,0.4999825954437256,2.9566840087369432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,680.7999267578125,0.0,20.005250930786133,1895.4371337890625,0.0,0.0,0.2387790530920028,1.0,0.0,3.0,1.0,0.0
11888640,298.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.0606924518942832,298.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.0639120712876319,298.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.047205239534378,298.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.0639120712876319,298.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8241173624992371,1.0,0.3031713664531708,286.1470031738281,286.1499938964844,289.0740051269531,287.0443420410156,289.1278381347656,298.76104736328125,286.1470031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593935310840606,0.0229521803557872,0.0229521803557872,0.0,7.7733869552612305,410.0,2124.54296875,-0.0,1768.9732666015625,1.0,283.1499938964844,286.5136413574219,289.6879272460937,289.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512210816144943,0.4999825954437256,2.9566840087369432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,680.7999267578125,0.0,20.005250930786133,1895.4371337890625,0.0,0.0,0.2387790530920028,1.0,0.0,3.0,1.0,0.0
11888700,298.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.8241172432899475,1.0,0.0606924034655094,298.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.8241172432899475,1.0,0.0639120265841484,298.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.8241172432899475,1.0,0.047205202281475,298.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.8241172432899475,1.0,0.0639120265841484,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.8241172432899475,1.0,0.3031711280345917,286.1469116210937,286.1499938964844,289.0619201660156,287.0480651855469,289.1158752441406,298.7633972167969,286.1468811035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595383107662201,0.0229303613305091,0.0229303613305091,0.0,7.77497673034668,410.0,2121.602783203125,-0.0,1768.971923828125,1.0,283.1499938964844,286.5095520019531,289.6893005371094,289.8457946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512084156274795,0.4999822378158569,2.956419997701687e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,679.9400024414062,0.0,20.00518035888672,1895.4371337890625,0.0,0.0,0.2387787401676178,1.0,0.0,3.0,1.0,0.0
11888760,298.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8241171836853027,1.0,0.0606923587620258,298.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8241171836853027,1.0,0.0639119744300842,298.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8241171836853027,1.0,0.0472051687538623,298.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8241171836853027,1.0,0.0639119744300842,298.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8241171836853027,1.0,0.3031708896160126,286.14678955078125,286.1499938964844,289.0497131347656,287.0517272949219,289.103759765625,298.7657470703125,286.146728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.003452141303569,0.4596818089485168,0.0229068603366613,0.0229068603366613,0.0,7.776552677154541,410.0,2118.61376953125,-0.0,1768.9705810546875,1.0,283.1499938964844,286.50537109375,289.69061279296875,289.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511947959661483,0.499981552362442,2.956136668785802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,679.0579223632812,0.0,20.00509452819824,1895.4371337890625,0.0,0.0,0.2387783825397491,1.0,0.0,3.0,1.0,0.0
11888820,298.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.0606922693550586,298.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.063911885023117,298.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.0472050979733467,298.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.063911885023117,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.3031704425811767,286.1463623046875,286.1499938964844,289.02496337890625,287.058837890625,289.0792236328125,298.7703857421875,286.14630126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.0034521350171417,0.4599614441394806,0.0228536743670701,0.0228536743670701,0.0,7.779623985290527,410.0,2112.50341796875,-0.0,1768.968017578125,1.0,283.1499938964844,286.4967956542969,289.6930236816406,289.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511640846729278,0.4999793767929077,2.9554974023682234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,677.23193359375,0.0,20.00487518310547,1895.4371337890625,0.0,0.0,0.2387775629758834,1.0,0.0,3.0,1.0,0.0
11888880,298.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.0606922693550586,298.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.063911885023117,298.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.0472050979733467,298.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.063911885023117,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8241170048713684,1.0,0.3031704425811767,286.1463623046875,286.1499938964844,289.02496337890625,287.058837890625,289.0792236328125,298.7703857421875,286.14630126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.0034521350171417,0.4599614441394806,0.0228536743670701,0.0228536743670701,0.0,7.779623985290527,410.0,2112.50341796875,-0.0,1768.968017578125,1.0,283.1499938964844,286.4967956542969,289.6930236816406,289.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511640846729278,0.4999793767929077,2.9554974023682234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,677.23193359375,0.0,20.00487518310547,1895.4371337890625,0.0,0.0,0.2387775629758834,1.0,0.0,3.0,1.0,0.0
11888940,298.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0606921836733818,298.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0639117881655693,298.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0472050309181213,298.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0639117881655693,298.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.3031700253486633,286.1457824707031,286.1499938964844,289.0,287.065673828125,289.0544738769531,298.7749328613281,286.1456604003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.4602316319942474,0.0227902103215456,0.0227902103215456,0.0,7.782593250274658,410.0,2106.248046875,-0.0,1768.965576171875,1.0,283.1499938964844,286.4880065917969,289.695068359375,289.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511274874210357,0.499976098537445,2.95473578937333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,675.3311157226562,0.0,20.00458717346192,1895.4371337890625,0.0,0.0,0.2387765496969223,1.0,0.0,3.0,1.0,0.0
11889000,298.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0606921836733818,298.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0639117881655693,298.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0472050309181213,298.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.0639117881655693,298.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8241168260574341,1.0,0.3031700253486633,286.1457824707031,286.1499938964844,289.0,287.065673828125,289.0544738769531,298.7749328613281,286.1456604003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.4602316319942474,0.0227902103215456,0.0227902103215456,0.0,7.782593250274658,410.0,2106.248046875,-0.0,1768.965576171875,1.0,283.1499938964844,286.4880065917969,289.695068359375,289.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511274874210357,0.499976098537445,2.95473578937333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,675.3311157226562,0.0,20.00458717346192,1895.4371337890625,0.0,0.0,0.2387765496969223,1.0,0.0,3.0,1.0,0.0
