time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889060,298.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0606920979917049,298.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0639116987586021,298.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0472049638628959,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0639116987586021,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.3031695783138275,286.1450500488281,286.1499938964844,288.9750366210937,287.0722045898437,289.0296630859375,298.7793884277344,286.1448974609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954946517944,0.6432433724403381,0.0034521224442869,0.4605033993721008,0.0227151289582252,0.0227151289582252,0.0,7.785579681396484,410.0,2099.902587890625,-0.0,1768.963134765625,1.0,283.1499938964844,286.4791259765625,289.6967468261719,289.8519897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510841995477676,0.4999719262123108,2.9538345103219403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,673.3728637695312,0.0,20.004234313964844,1895.4371337890625,0.0,0.0,0.2387753427028656,1.0,0.0,3.0,1.0,0.0
11889120,298.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0606920979917049,298.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0639116987586021,298.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0472049638628959,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.0639116987586021,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8241166472434998,1.0,0.3031695783138275,286.1450500488281,286.1499938964844,288.9750366210937,287.0722045898437,289.0296630859375,298.7793884277344,286.1448974609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954946517944,0.6432433724403381,0.0034521224442869,0.4605033993721008,0.0227151289582252,0.0227151289582252,0.0,7.785579681396484,410.0,2099.902587890625,-0.0,1768.963134765625,1.0,283.1499938964844,286.4791259765625,289.6967468261719,289.8519897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510841995477676,0.4999719262123108,2.9538345103219403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,673.3728637695312,0.0,20.004234313964844,1895.4371337890625,0.0,0.0,0.2387753427028656,1.0,0.0,3.0,1.0,0.0
11889180,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0606920011341571,298.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0639115944504737,298.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0472048893570899,298.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0639115944504737,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.3031691014766693,286.1441650390625,286.1499938964844,288.9502868652344,287.0783996582031,289.0050964355469,298.78375244140625,286.1440124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944813728333,0.643242359161377,0.0034521154593676,0.4608063697814941,0.0226265769451856,0.0226265769451856,0.0,7.788910865783691,410.0,2093.52001953125,-0.0,1768.9603271484375,1.0,283.1499938964844,286.47021484375,289.6980285644531,289.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510330587625503,0.4999670684337616,2.952770472575139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,671.373046875,0.0,20.00381660461425,1895.4371337890625,0.0,0.0,0.2387738972902298,1.0,0.0,3.0,1.0,0.0
11889240,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0606920011341571,298.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0639115944504737,298.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0472048893570899,298.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.0639115944504737,298.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.8241164684295654,1.0,0.3031691014766693,286.1441650390625,286.1499938964844,288.9502868652344,287.0783996582031,289.0050964355469,298.78375244140625,286.1440124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944813728333,0.643242359161377,0.0034521154593676,0.4608063697814941,0.0226265769451856,0.0226265769451856,0.0,7.788910865783691,410.0,2093.52001953125,-0.0,1768.9603271484375,1.0,283.1499938964844,286.47021484375,289.6980285644531,289.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510330587625503,0.4999670684337616,2.952770472575139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,671.373046875,0.0,20.00381660461425,1895.4371337890625,0.0,0.0,0.2387738972902298,1.0,0.0,3.0,1.0,0.0
11889300,298.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.8241163492202759,1.0,0.0606919452548027,298.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.8241163492202759,1.0,0.0639115422964096,298.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.8241163492202759,1.0,0.0472048446536064,298.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.8241163492202759,1.0,0.0639115422964096,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.8241163492202759,1.0,0.3031688332557678,286.1437683105469,286.1499938964844,288.9380798339844,287.0813293457031,288.992919921875,298.785888671875,286.14361572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609770476818084,0.0225791595876216,0.0225791595876216,0.0,7.790787696838379,410.0,2090.44775390625,-0.0,1768.958740234375,1.0,283.1499938964844,286.4657897949219,289.69854736328125,289.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510055512189865,0.4999647140502929,2.952197819539037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,670.372802734375,0.0,20.00360107421875,1895.4371337890625,0.0,0.0,0.2387731224298477,1.0,0.0,3.0,1.0,0.0
11889360,298.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.8241162300109863,1.0,0.0606918819248676,298.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.8241162300109863,1.0,0.0639114752411842,298.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.8241162300109863,1.0,0.0472047999501228,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.8241162300109863,1.0,0.0639114752411842,298.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.8241162300109863,1.0,0.3031685352325439,286.1434326171875,286.1499938964844,288.9259948730469,287.0841979980469,288.9808959960937,298.7880554199219,286.143310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521070774644,0.4611676335334778,0.0225310195237398,0.0225310195237398,0.0,7.79288387298584,410.0,2087.635009765625,-0.0,1768.95703125,1.0,283.1499938964844,286.46142578125,289.6990051269531,289.853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509774029254913,0.499962717294693,2.9516118438266403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,669.3790893554688,0.0,20.003393173217773,1895.4371337890625,0.0,0.0,0.2387723475694656,1.0,0.0,3.0,1.0,0.0
11889420,298.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0606917329132556,298.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0639113187789917,298.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0472046807408332,298.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0639113187789917,298.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.3031677603721618,286.14404296875,286.1499938964844,288.9023742675781,287.0896301269531,288.95733642578125,298.79229736328125,286.1443176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520961344242,0.4616367518901825,0.0224546436220407,0.0224546436220407,0.0,7.7980451583862305,410.0,2084.502197265625,-0.0,1768.9527587890625,1.0,283.1499938964844,286.4532775878906,289.69970703125,289.8538818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509298533201217,0.4999651312828064,2.9506226351116993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,667.5623168945312,0.0,20.00323486328125,1895.4371337890625,0.0,0.0,0.2387711256742477,1.0,0.0,3.0,1.0,0.0
11889480,298.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0606917329132556,298.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0639113187789917,298.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0472046807408332,298.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.0639113187789917,298.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8241159319877625,1.0,0.3031677603721618,286.14404296875,286.1499938964844,288.9023742675781,287.0896301269531,288.95733642578125,298.79229736328125,286.1443176269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520961344242,0.4616367518901825,0.0224546436220407,0.0224546436220407,0.0,7.7980451583862305,410.0,2084.502197265625,-0.0,1768.9527587890625,1.0,283.1499938964844,286.4532775878906,289.69970703125,289.8538818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509298533201217,0.4999651312828064,2.9506226351116993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,667.5623168945312,0.0,20.00323486328125,1895.4371337890625,0.0,0.0,0.2387711256742477,1.0,0.0,3.0,1.0,0.0
11889540,298.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0606915466487407,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0639111176133155,298.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0472045354545116,298.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0639111176133155,298.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.3031668365001678,286.1457824707031,286.1499938964844,288.879638671875,287.0946655273437,288.93463134765625,298.7964782714844,286.1461181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689772605896,0.6432377099990845,0.0034520826302468,0.4622182250022888,0.0224131662398576,0.0224131662398576,0.0,7.804446220397949,410.0,2081.09423828125,-0.0,1768.9473876953125,1.0,283.1499938964844,286.4466552734375,289.7001647949219,289.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509027630090713,0.4999745488166809,2.9500588638597947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,666.1480102539062,0.0,20.003437042236328,1895.4371337890625,0.0,0.0,0.2387706637382507,1.0,0.0,3.0,1.0,0.0
11889600,298.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0606915466487407,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0639111176133155,298.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0472045354545116,298.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.0639111176133155,298.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.824115514755249,1.0,0.3031668365001678,286.1457824707031,286.1499938964844,288.879638671875,287.0946655273437,288.93463134765625,298.7964782714844,286.1461181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689772605896,0.6432377099990845,0.0034520826302468,0.4622182250022888,0.0224131662398576,0.0224131662398576,0.0,7.804446220397949,410.0,2081.09423828125,-0.0,1768.9473876953125,1.0,283.1499938964844,286.4466552734375,289.7001647949219,289.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509027630090713,0.4999745488166809,2.9500588638597947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,666.1480102539062,0.0,20.003437042236328,1895.4371337890625,0.0,0.0,0.2387706637382507,1.0,0.0,3.0,1.0,0.0
11889660,298.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0606913343071937,298.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0639109015464782,298.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0472043715417385,298.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0639109015464782,298.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.3031657934188843,286.14764404296875,286.1499938964844,288.8580017089844,287.0992736816406,288.9131164550781,298.80059814453125,286.14801025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875672340393,0.6432355046272278,0.003452067496255,0.4628774523735046,0.0224009286612272,0.0224009286612272,0.0,7.811707496643066,410.0,2077.769287109375,-0.0,1768.9412841796875,1.0,283.1499938964844,286.44110107421875,289.7005310058594,289.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150893360376358,0.4999851584434509,2.9498632425628557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,665.0148315429688,0.0,20.003793716430664,1895.4371337890625,0.0,0.0,0.2387708127498626,1.0,0.0,3.0,1.0,0.0
11889720,298.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0606913343071937,298.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0639109015464782,298.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0472043715417385,298.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.0639109015464782,298.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8241150975227356,1.0,0.3031657934188843,286.14764404296875,286.1499938964844,288.8580017089844,287.0992736816406,288.9131164550781,298.80059814453125,286.14801025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875672340393,0.6432355046272278,0.003452067496255,0.4628774523735046,0.0224009286612272,0.0224009286612272,0.0,7.811707496643066,410.0,2077.769287109375,-0.0,1768.9412841796875,1.0,283.1499938964844,286.44110107421875,289.7005310058594,289.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150893360376358,0.4999851584434509,2.9498632425628557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,665.0148315429688,0.0,20.003793716430664,1895.4371337890625,0.0,0.0,0.2387708127498626,1.0,0.0,3.0,1.0,0.0
11889780,298.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0606911107897758,298.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0639106631278991,298.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0472041964530944,298.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0639106631278991,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.3031646609306335,286.1494140625,286.1499938964844,288.83770751953125,287.1034545898437,288.8928527832031,298.8046875,286.14971923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432331800460815,0.0034520514309406,0.4635739028453827,0.0224128328263759,0.0224128328263759,0.0,7.819384098052978,410.0,2074.65478515625,-0.0,1768.9349365234375,1.0,283.1499938964844,286.43609619140625,289.70086669921875,289.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508985012769699,0.4999953806400299,2.9499700460178246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,664.0370483398438,0.0,20.004213333129883,1895.4371337890625,0.0,0.0,0.238771378993988,1.0,0.0,3.0,1.0,0.0
11889840,298.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0606911107897758,298.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0639106631278991,298.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0472041964530944,298.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.0639106631278991,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8241146802902222,1.0,0.3031646609306335,286.1494140625,286.1499938964844,288.83770751953125,287.1034545898437,288.8928527832031,298.8046875,286.14971923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432331800460815,0.0034520514309406,0.4635739028453827,0.0224128328263759,0.0224128328263759,0.0,7.819384098052978,410.0,2074.65478515625,-0.0,1768.9349365234375,1.0,283.1499938964844,286.43609619140625,289.70086669921875,289.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508985012769699,0.4999953806400299,2.9499700460178246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,664.0370483398438,0.0,20.004213333129883,1895.4371337890625,0.0,0.0,0.238771378993988,1.0,0.0,3.0,1.0,0.0
11889900,298.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8241144418716431,1.0,0.0606909990310668,298.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8241144418716431,1.0,0.0639105439186096,298.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8241144418716431,1.0,0.0472041107714176,298.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8241144418716431,1.0,0.0639105439186096,298.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8241144418716431,1.0,0.3031641244888305,286.1502380371094,286.1499938964844,288.828125,287.1053771972656,288.8832397460937,298.80670166015625,286.1505432128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520432818681,0.4639205932617187,0.0224261842668056,0.0224261842668056,0.0,7.823207378387451,410.0,2073.193359375,-0.0,1768.9317626953125,1.0,283.1499938964844,286.4336853027344,289.70098876953125,289.8542785644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509055346250534,0.5000001192092896,2.950116595457075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.5897216796875,0.0,20.004432678222656,1895.4371337890625,0.0,0.0,0.238771766424179,1.0,0.0,3.0,1.0,0.0
11889960,298.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.824114203453064,1.0,0.0606908909976482,298.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.824114203453064,1.0,0.0639104321599006,298.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.824114203453064,1.0,0.047204028815031,298.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.824114203453064,1.0,0.0639104321599006,298.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.824114203453064,1.0,0.3031635880470276,286.1510009765625,286.1499938964844,288.8189697265625,287.107177734375,288.87408447265625,298.8087158203125,286.1512756347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829776763916,0.6432309150695801,0.0034520353656262,0.4642568230628967,0.0224439036101102,0.0224439036101102,0.0,7.826917171478271,410.0,2071.804443359375,-0.0,1768.9287109375,1.0,283.1499938964844,286.4313659667969,289.7011413574219,289.8543395996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509152203798294,0.5000046491622925,2.950317989913742e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.1681518554688,0.0,20.00465583801269,1895.4371337890625,0.0,0.0,0.2387722134590149,1.0,0.0,3.0,1.0,0.0
11890020,298.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241139650344849,1.0,0.0606907866895198,298.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241139650344849,1.0,0.0639103204011917,298.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241139650344849,1.0,0.0472039431333541,298.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241139650344849,1.0,0.0639103204011917,298.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241139650344849,1.0,0.3031630516052246,286.1517333984375,286.1499938964844,288.8099060058594,287.10894775390625,288.864990234375,298.810791015625,286.1520080566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466818451881409,0.6432298421859741,0.0034520276822149,0.4645892381668091,0.0224663875997066,0.0224663875997066,0.0,7.830585479736328,410.0,2070.4375,-0.0,1768.9256591796875,1.0,283.1499938964844,286.4290466308594,289.7012939453125,289.8543701171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509277522563934,0.5000090003013611,2.950578670279924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.755615234375,0.0,20.0048885345459,1895.4371337890625,0.0,0.0,0.2387727349996566,1.0,0.0,3.0,1.0,0.0
11890080,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241137862205505,1.0,0.0606906972825527,298.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241137862205505,1.0,0.0639102235436439,298.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241137862205505,1.0,0.0472038760781288,298.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241137862205505,1.0,0.0639102235436439,298.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241137862205505,1.0,0.3031626045703888,286.1523742675781,286.1499938964844,288.802001953125,287.1104736328125,288.8570861816406,298.8127136230469,286.1526184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520211629569,0.4648719429969787,0.0224907416850328,0.0224907416850328,0.0,7.833706378936768,410.0,2069.259033203125,-0.0,1768.923095703125,1.0,283.1499938964844,286.42694091796875,289.701416015625,289.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509414911270141,0.5000127553939819,2.950864885775672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.40087890625,0.0,20.005102157592773,1895.4371337890625,0.0,0.0,0.2387732565402984,1.0,0.0,3.0,1.0,0.0
11890140,298.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0606905333697795,298.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0639100521802902,298.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0472037456929683,298.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0639100521802902,298.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.3031617701053619,286.1535949707031,286.1499938964844,288.7870483398437,287.11328125,288.8419494628906,298.8166809082031,286.15380859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646679162979126,0.6432271599769592,0.0034520092885941,0.4653818011283874,0.0225483421236276,0.0225483421236276,0.0,7.839337348937988,410.0,2067.023193359375,-0.0,1768.91845703125,1.0,283.1499938964844,286.4228210449219,289.7016296386719,289.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150974303483963,0.500019907951355,2.951547672935817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.721923828125,0.0,20.00554275512696,1895.4371337890625,0.0,0.0,0.2387744188308715,1.0,0.0,3.0,1.0,0.0
11890200,298.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0606905333697795,298.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0639100521802902,298.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0472037456929683,298.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.0639100521802902,298.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8241134881973267,1.0,0.3031617701053619,286.1535949707031,286.1499938964844,288.7870483398437,287.11328125,288.8419494628906,298.8166809082031,286.15380859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646679162979126,0.6432271599769592,0.0034520092885941,0.4653818011283874,0.0225483421236276,0.0225483421236276,0.0,7.839337348937988,410.0,2067.023193359375,-0.0,1768.91845703125,1.0,283.1499938964844,286.4228210449219,289.7016296386719,289.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150974303483963,0.500019907951355,2.951547672935817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.721923828125,0.0,20.00554275512696,1895.4371337890625,0.0,0.0,0.2387744188308715,1.0,0.0,3.0,1.0,0.0
11890260,298.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.06069041416049,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.06390992552042,298.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.0472036562860012,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.06390992552042,298.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.3031611740589142,286.1545715332031,286.1499938964844,288.7742919921875,287.1156005859375,288.8291320800781,298.8205871582031,286.1547546386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779112815857,0.6432259678840637,0.0034520006738603,0.4657538533210754,0.0226177833974361,0.0226177833974361,0.0,7.843448162078857,410.0,2065.17626953125,-0.0,1768.9150390625,1.0,283.1499938964844,286.4191589355469,289.70184326171875,289.8545837402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510144025087356,0.500025749206543,2.9523818945165203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.1707153320312,0.0,20.005964279174805,1895.4371337890625,0.0,0.0,0.2387757152318954,1.0,0.0,3.0,1.0,0.0
11890320,298.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.06069041416049,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.06390992552042,298.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.0472036562860012,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.06390992552042,298.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8241132497787476,1.0,0.3031611740589142,286.1545715332031,286.1499938964844,288.7742919921875,287.1156005859375,288.8291320800781,298.8205871582031,286.1547546386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779112815857,0.6432259678840637,0.0034520006738603,0.4657538533210754,0.0226177833974361,0.0226177833974361,0.0,7.843448162078857,410.0,2065.17626953125,-0.0,1768.9150390625,1.0,283.1499938964844,286.4191589355469,289.70184326171875,289.8545837402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510144025087356,0.500025749206543,2.9523818945165203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.1707153320312,0.0,20.005964279174805,1895.4371337890625,0.0,0.0,0.2387757152318954,1.0,0.0,3.0,1.0,0.0
11890380,298.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0606903620064258,298.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0639098733663559,298.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0472036153078079,298.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0639098733663559,298.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.3031609356403351,286.15533447265625,286.1499938964844,288.7640075683594,287.117431640625,288.8187561035156,298.8244934082031,286.15545654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466773748397827,0.643225371837616,0.00345199694857,0.4659173190593719,0.0226962752640247,0.0226962752640247,0.0,7.845254898071289,410.0,2063.74609375,-0.0,1768.91357421875,1.0,283.1499938964844,286.4159851074219,289.7019958496094,289.8546447753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510600745677948,0.5000301599502563,2.953332689514809e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.7476806640625,0.0,20.006357192993164,1895.4371337890625,0.0,0.0,0.2387770861387252,1.0,0.0,3.0,1.0,0.0
11890440,298.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0606903620064258,298.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0639098733663559,298.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0472036153078079,298.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.0639098733663559,298.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.824113130569458,1.0,0.3031609356403351,286.15533447265625,286.1499938964844,288.7640075683594,287.117431640625,288.8187561035156,298.8244934082031,286.15545654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466773748397827,0.643225371837616,0.00345199694857,0.4659173190593719,0.0226962752640247,0.0226962752640247,0.0,7.845254898071289,410.0,2063.74609375,-0.0,1768.91357421875,1.0,283.1499938964844,286.4159851074219,289.7019958496094,289.8546447753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510600745677948,0.5000301599502563,2.953332689514809e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.7476806640625,0.0,20.006357192993164,1895.4371337890625,0.0,0.0,0.2387770861387252,1.0,0.0,3.0,1.0,0.0
11890500,298.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.824113130569458,1.0,0.0606903694570064,298.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.824113130569458,1.0,0.0639098808169364,298.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.824113130569458,1.0,0.0472036190330982,298.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.824113130569458,1.0,0.0639098808169364,298.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.824113130569458,1.0,0.3031609654426574,286.1556396484375,286.1499938964844,288.75982666015625,287.1181640625,288.8144836425781,298.8264465332031,286.1557312011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774344444275,0.6432254314422607,0.0034519974142313,0.4658970236778259,0.022737780585885,0.022737780585885,0.0,7.845030307769775,410.0,2063.19189453125,-0.0,1768.913818359375,1.0,283.1499938964844,286.41461181640625,289.7020874023437,289.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510843187570572,0.5000320076942444,2.953837174857199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.5800170898438,0.0,20.00654411315918,1895.4371337890625,0.0,0.0,0.2387777715921402,1.0,0.0,3.0,1.0,0.0
11890560,298.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8241131901741028,1.0,0.0606903806328773,298.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8241131901741028,1.0,0.0639098957180976,298.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8241131901741028,1.0,0.0472036302089691,298.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8241131901741028,1.0,0.0639098957180976,298.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8241131901741028,1.0,0.3031610250473022,286.1558837890625,286.1499938964844,288.7563781738281,287.1187744140625,288.8109130859375,298.828369140625,286.1559753417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658565819263458,0.0227805338799953,0.0227805338799953,0.0,7.844583511352539,410.0,2062.750732421875,-0.0,1768.9141845703125,1.0,283.1499938964844,286.4133605957031,289.7021484375,289.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511093527078628,0.5000335574150085,2.954358091500353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.4462890625,0.0,20.00672149658203,1895.4371337890625,0.0,0.0,0.2387784868478775,1.0,0.0,3.0,1.0,0.0
11890620,298.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0606903992593288,298.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0639099106192588,298.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0472036451101303,298.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0639099106192588,298.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.3031611144542694,286.15631103515625,286.1499938964844,288.7516174316406,287.1195983886719,288.8060302734375,298.832275390625,286.1563720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466777920722961,0.6432257890701294,0.0034519997425377,0.4657992422580719,0.0228684302419424,0.0228684302419424,0.0,7.843949794769287,410.0,2062.237548828125,-0.0,1768.9146728515625,1.0,283.1499938964844,286.41131591796875,289.7022705078125,289.85479736328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511609256267547,0.5000360012054443,2.955431677165164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.2781982421875,0.0,20.007061004638672,1895.4371337890625,0.0,0.0,0.2387799024581909,1.0,0.0,3.0,1.0,0.0
11890680,298.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0606903992593288,298.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0639099106192588,298.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0472036451101303,298.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.0639099106192588,298.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.8241131901741028,1.0,0.3031611144542694,286.15631103515625,286.1499938964844,288.7516174316406,287.1195983886719,288.8060302734375,298.832275390625,286.1563720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466777920722961,0.6432257890701294,0.0034519997425377,0.4657992422580719,0.0228684302419424,0.0228684302419424,0.0,7.843949794769287,410.0,2062.237548828125,-0.0,1768.9146728515625,1.0,283.1499938964844,286.41131591796875,289.7022705078125,289.85479736328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511609256267547,0.5000360012054443,2.955431677165164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.2781982421875,0.0,20.007061004638672,1895.4371337890625,0.0,0.0,0.2387799024581909,1.0,0.0,3.0,1.0,0.0
11890740,298.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.06069041416049,298.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.0639099329710006,298.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.0472036562860012,298.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.0639099329710006,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.3031612038612366,286.1565246582031,286.1499938964844,288.75,287.119873046875,288.8040771484375,298.836181640625,286.1565856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779112815857,0.6432259678840637,0.0034520006738603,0.4657536745071411,0.0229580886662006,0.0229580886662006,0.0,7.843446731567383,410.0,2062.199951171875,-0.0,1768.9150390625,1.0,283.1499938964844,286.4100036621094,289.702392578125,289.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512137651443481,0.5000374913215637,2.9565314640933593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.265625,0.0,20.007368087768555,1895.4371337890625,0.0,0.0,0.2387812882661819,1.0,0.0,3.0,1.0,0.0
11890800,298.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.06069041416049,298.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.0639099329710006,298.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.0472036562860012,298.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.0639099329710006,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241132497787476,1.0,0.3031612038612366,286.1565246582031,286.1499938964844,288.75,287.119873046875,288.8040771484375,298.836181640625,286.1565856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466779112815857,0.6432259678840637,0.0034520006738603,0.4657536745071411,0.0229580886662006,0.0229580886662006,0.0,7.843446731567383,410.0,2062.199951171875,-0.0,1768.9150390625,1.0,283.1499938964844,286.4100036621094,289.702392578125,289.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512137651443481,0.5000374913215637,2.9565314640933593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.265625,0.0,20.007368087768555,1895.4371337890625,0.0,0.0,0.2387812882661819,1.0,0.0,3.0,1.0,0.0
11890860,298.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0606904402375221,298.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0639099553227424,298.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0472036749124527,298.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0639099553227424,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.3031613230705261,286.1566162109375,286.1499938964844,288.75,287.119873046875,288.8039855957031,298.840087890625,286.1566162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520025365054,0.4656775295734405,0.0230471510440111,0.0230471510440111,0.0,7.842604637145996,410.0,2062.472900390625,-0.0,1768.915771484375,1.0,283.1499938964844,286.4092712402344,289.7025451660156,289.85504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512664407491684,0.5000380873680115,2.957628142397084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.3693237304688,0.0,20.00763702392578,1895.4371337890625,0.0,0.0,0.2387826442718505,1.0,0.0,3.0,1.0,0.0
11890920,298.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0606904402375221,298.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0639099553227424,298.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0472036749124527,298.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.0639099553227424,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8241133093833923,1.0,0.3031613230705261,286.1566162109375,286.1499938964844,288.75,287.119873046875,288.8039855957031,298.840087890625,286.1566162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782093048096,0.6432262063026428,0.0034520025365054,0.4656775295734405,0.0230471510440111,0.0230471510440111,0.0,7.842604637145996,410.0,2062.472900390625,-0.0,1768.915771484375,1.0,283.1499938964844,286.4092712402344,289.7025451660156,289.85504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512664407491684,0.5000380873680115,2.957628142397084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.3693237304688,0.0,20.00763702392578,1895.4371337890625,0.0,0.0,0.2387826442718505,1.0,0.0,3.0,1.0,0.0
11890980,298.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0606904663145542,298.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0639099851250648,298.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0472036972641944,298.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0639099851250648,298.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.3031614422798157,286.1565246582031,286.1499938964844,288.75,287.119873046875,288.80401611328125,298.8440246582031,286.156494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466784477233887,0.6432264447212219,0.0034520043991506,0.4655965268611908,0.0231331121176481,0.0231331121176481,0.0,7.841709613800049,410.0,2062.7958984375,-0.0,1768.91650390625,1.0,283.1499938964844,286.4088439941406,289.70269775390625,289.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513174772262573,0.5000376105308533,2.9586906258316503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.5149536132812,0.0,20.00786018371582,1895.4371337890625,0.0,0.0,0.238783910870552,1.0,0.0,3.0,1.0,0.0
