time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891040,298.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0606904663145542,298.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0639099851250648,298.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0472036972641944,298.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.0639099851250648,298.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8241133689880371,1.0,0.3031614422798157,286.1565246582031,286.1499938964844,288.75,287.119873046875,288.80401611328125,298.8440246582031,286.156494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466784477233887,0.6432264447212219,0.0034520043991506,0.4655965268611908,0.0231331121176481,0.0231331121176481,0.0,7.841709613800049,410.0,2062.7958984375,-0.0,1768.91650390625,1.0,283.1499938964844,286.4088439941406,289.70269775390625,289.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513174772262573,0.5000376105308533,2.9586906258316503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.5149536132812,0.0,20.00786018371582,1895.4371337890625,0.0,0.0,0.238783910870552,1.0,0.0,3.0,1.0,0.0
11891100,298.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.8241133689880371,1.0,0.0606904737651348,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.8241133689880371,1.0,0.0639099925756454,298.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.8241133689880371,1.0,0.0472037009894847,298.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.8241133689880371,1.0,0.0639099925756454,298.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.8241133689880371,1.0,0.303161472082138,286.15643310546875,286.1499938964844,288.75,287.119873046875,288.8040466308594,298.84600830078125,286.1564025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785669326782,0.6432265639305115,0.0034520048648118,0.4655709862709045,0.023174725472927,0.023174725472927,0.0,7.841427803039551,410.0,2062.966796875,-0.0,1768.916748046875,1.0,283.1499938964844,286.4086608886719,289.7027893066406,289.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513421982526779,0.5000371932983398,2.9592055472704715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.5853881835938,0.0,20.007957458496094,1895.4371337890625,0.0,0.0,0.2387845069169998,1.0,0.0,3.0,1.0,0.0
11891160,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8241133689880371,1.0,0.0606904700398445,298.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8241133689880371,1.0,0.0639099851250648,298.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8241133689880371,1.0,0.0472036972641944,298.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8241133689880371,1.0,0.0639099851250648,298.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8241133689880371,1.0,0.303161472082138,286.1563415527344,286.1499938964844,288.75,287.119873046875,288.8040466308594,298.8479919433594,286.15631103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785073280334,0.6432265043258667,0.0034520046319812,0.4655835330486297,0.023215377703309,0.023215377703309,0.0,7.841566562652588,410.0,2063.14111328125,-0.0,1768.9166259765625,1.0,283.1499938964844,286.408447265625,289.7029113769531,289.85546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513663530349731,0.5000366568565369,2.9597084783006267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.6522216796875,0.0,20.00804901123047,1895.4371337890625,0.0,0.0,0.2387850880622863,1.0,0.0,3.0,1.0,0.0
11891220,298.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.8241133093833923,1.0,0.060690451413393,298.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.8241133093833923,1.0,0.0639099702239036,298.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.8241133093833923,1.0,0.0472036823630332,298.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.8241133093833923,1.0,0.0639099702239036,298.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.8241133093833923,1.0,0.3031613826751709,286.1562194824219,286.1499938964844,288.75,287.119873046875,288.8040466308594,298.8503723144531,286.1561889648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466783285140991,0.6432263255119324,0.0034520032349973,0.4656417071819305,0.0232629012316465,0.0232629012316465,0.0,7.842208862304687,410.0,2063.3505859375,-0.0,1768.9161376953125,1.0,283.1499938964844,286.408203125,289.7030639648437,289.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1513945907354354,0.5000360012054443,2.960296452414468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.72802734375,0.0,20.00815200805664,1895.4371337890625,0.0,0.0,0.2387857586145401,1.0,0.0,3.0,1.0,0.0
11891280,298.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.8241132497787476,1.0,0.0606904290616512,298.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.8241132497787476,1.0,0.0639099478721618,298.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.8241132497787476,1.0,0.0472036674618721,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.8241132497787476,1.0,0.0639099478721618,298.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.8241132497787476,1.0,0.3031612634658813,286.1561584472656,286.1499938964844,288.75,287.119873046875,288.8040771484375,298.8519897460937,286.1560974121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667809009552,0.6432260870933533,0.0034520018380135,0.4657045304775238,0.0232941396534442,0.0232941396534442,0.0,7.842903137207031,410.0,2063.489990234375,-0.0,1768.91552734375,1.0,283.1499938964844,286.40802001953125,289.7031555175781,289.8557434082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151413157582283,0.5000355243682861,2.960682810027037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.7770385742188,0.0,20.00821876525879,1895.4371337890625,0.0,0.0,0.2387861907482147,1.0,0.0,3.0,1.0,0.0
11891340,298.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0606904327869415,298.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0639099478721618,298.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0472036674618721,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0639099478721618,298.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.3031612634658813,286.15594482421875,286.1499938964844,288.75,287.119873046875,288.8040771484375,298.85595703125,286.1559143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667809009552,0.6432260870933533,0.0034520018380135,0.4657020568847656,0.023370411247015,0.023370411247015,0.0,7.842875957489014,410.0,2063.833740234375,-0.0,1768.91552734375,1.0,283.1499938964844,286.4075927734375,289.7033996582031,289.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514584869146347,0.5000343322753906,2.961626721642574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.89501953125,0.0,20.008378982543945,1895.4371337890625,0.0,0.0,0.2387872487306594,1.0,0.0,3.0,1.0,0.0
11891400,298.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0606904327869415,298.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0639099478721618,298.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0472036674618721,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.0639099478721618,298.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.8241132497787476,1.0,0.3031612634658813,286.15594482421875,286.1499938964844,288.75,287.119873046875,288.8040771484375,298.85595703125,286.1559143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667809009552,0.6432260870933533,0.0034520018380135,0.4657020568847656,0.023370411247015,0.023370411247015,0.0,7.842875957489014,410.0,2063.833740234375,-0.0,1768.91552734375,1.0,283.1499938964844,286.4075927734375,289.7033996582031,289.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514584869146347,0.5000343322753906,2.961626721642574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.89501953125,0.0,20.008378982543945,1895.4371337890625,0.0,0.0,0.2387872487306594,1.0,0.0,3.0,1.0,0.0
11891460,298.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0606904998421669,298.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0639100149273872,298.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0472037196159362,298.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0639100149273872,298.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.30316162109375,286.1557312011719,286.1499938964844,288.75,287.119873046875,288.8041076660156,298.8599548339844,286.1557006835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432268023490906,0.003452006727457,0.4654966294765472,0.0234442744404077,0.0234442744404077,0.0,7.840606212615967,410.0,2064.170654296875,-0.0,1768.91748046875,1.0,283.1499938964844,286.4071960449219,289.70367431640625,289.8562927246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515023857355117,0.5000331997871399,2.9625411013256553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.0075073242188,0.0,20.008533477783203,1895.4371337890625,0.0,0.0,0.2387882769107818,1.0,0.0,3.0,1.0,0.0
11891520,298.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0606904998421669,298.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0639100149273872,298.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0472037196159362,298.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.0639100149273872,298.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8241134285926819,1.0,0.30316162109375,286.1557312011719,286.1499938964844,288.75,287.119873046875,288.8041076660156,298.8599548339844,286.1557006835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432268023490906,0.003452006727457,0.4654966294765472,0.0234442744404077,0.0234442744404077,0.0,7.840606212615967,410.0,2064.170654296875,-0.0,1768.91748046875,1.0,283.1499938964844,286.4071960449219,289.70367431640625,289.8562927246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515023857355117,0.5000331997871399,2.9625411013256553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.0075073242188,0.0,20.008533477783203,1895.4371337890625,0.0,0.0,0.2387882769107818,1.0,0.0,3.0,1.0,0.0
11891580,298.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.0606906227767467,298.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.0639101490378379,298.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.047203816473484,298.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.0639101490378379,298.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.3031622171401977,286.1555480957031,286.1499938964844,288.75,287.119873046875,288.8041381835937,298.8639221191406,286.1554870605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466800570487976,0.6432280540466309,0.0034520155750215,0.4651177525520324,0.0235163569450378,0.0235163569450378,0.0,7.836421489715576,410.0,2064.501708984375,-0.0,1768.9210205078125,1.0,283.1499938964844,286.4067687988281,289.7039489746094,289.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515452414751052,0.5000320076942444,2.963433498592849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.1165161132812,0.0,20.00868225097656,1895.4371337890625,0.0,0.0,0.2387892752885818,1.0,0.0,3.0,1.0,0.0
11891640,298.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.0606906227767467,298.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.0639101490378379,298.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.047203816473484,298.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.0639101490378379,298.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.824113667011261,1.0,0.3031622171401977,286.1555480957031,286.1499938964844,288.75,287.119873046875,288.8041381835937,298.8639221191406,286.1554870605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466800570487976,0.6432280540466309,0.0034520155750215,0.4651177525520324,0.0235163569450378,0.0235163569450378,0.0,7.836421489715576,410.0,2064.501708984375,-0.0,1768.9210205078125,1.0,283.1499938964844,286.4067687988281,289.7039489746094,289.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515452414751052,0.5000320076942444,2.963433498592849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.1165161132812,0.0,20.00868225097656,1895.4371337890625,0.0,0.0,0.2387892752885818,1.0,0.0,3.0,1.0,0.0
11891700,298.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8241138458251953,1.0,0.060690701007843,298.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8241138458251953,1.0,0.0639102309942245,298.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8241138458251953,1.0,0.0472038798034191,298.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8241138458251953,1.0,0.0639102309942245,298.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8241138458251953,1.0,0.3031626045703888,286.1554260253906,286.1499938964844,288.75,287.119873046875,288.8041381835937,298.86590576171875,286.1553955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520211629569,0.4648696184158325,0.0235513113439083,0.0235513113439083,0.0,7.833681106567383,410.0,2064.662841796875,-0.0,1768.9232177734375,1.0,283.1499938964844,286.40655517578125,289.7041015625,289.85675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515660285949707,0.5000314712524414,2.963866485572452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.1692504882812,0.0,20.00875473022461,1895.4371337890625,0.0,0.0,0.23878975212574,1.0,0.0,3.0,1.0,0.0
11891760,298.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.8241140246391296,1.0,0.0606907904148101,298.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.8241140246391296,1.0,0.0639103278517723,298.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.8241140246391296,1.0,0.0472039468586444,298.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.8241140246391296,1.0,0.0639103278517723,298.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.8241140246391296,1.0,0.3031630516052246,286.15533447265625,286.1499938964844,288.75,287.119873046875,288.8041687011719,298.8678894042969,286.1553039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466818451881409,0.6432297825813293,0.0034520276822149,0.4645946025848388,0.0235856957733631,0.0235856957733631,0.0,7.830645084381103,410.0,2064.822021484375,-0.0,1768.92578125,1.0,283.1499938964844,286.4063720703125,289.7042541503906,289.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515864729881286,0.5000309348106384,2.964292367124699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.2211303710938,0.0,20.008825302124023,1895.4371337890625,0.0,0.0,0.2387902289628982,1.0,0.0,3.0,1.0,0.0
11891820,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0606909804046154,298.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0639105290174484,298.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0472040958702564,298.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0639105290174484,298.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.3031640350818634,286.1551513671875,286.1499938964844,288.75,287.119873046875,288.8041687011719,298.8717956542969,286.1551208496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838121414185,0.6432318091392517,0.0034520414192229,0.4639954566955566,0.023652546107769,0.023652546107769,0.0,7.824033737182617,410.0,2065.1318359375,-0.0,1768.9312744140625,1.0,283.1499938964844,286.4059753417969,289.7045593261719,289.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151626244187355,0.5000298619270325,2.965120371456464e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.3223266601562,0.0,20.008962631225582,1895.4371337890625,0.0,0.0,0.2387911528348922,1.0,0.0,3.0,1.0,0.0
11891880,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0606909804046154,298.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0639105290174484,298.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0472040958702564,298.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.0639105290174484,298.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8241143822669983,1.0,0.3031640350818634,286.1551513671875,286.1499938964844,288.75,287.119873046875,288.8041687011719,298.8717956542969,286.1551208496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838121414185,0.6432318091392517,0.0034520414192229,0.4639954566955566,0.023652546107769,0.023652546107769,0.0,7.824033737182617,410.0,2065.1318359375,-0.0,1768.9312744140625,1.0,283.1499938964844,286.4059753417969,289.7045593261719,289.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151626244187355,0.5000298619270325,2.965120371456464e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.3223266601562,0.0,20.008962631225582,1895.4371337890625,0.0,0.0,0.2387911528348922,1.0,0.0,3.0,1.0,0.0
11891940,298.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0606911778450012,298.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0639107301831245,298.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0472042486071586,298.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0639107301831245,298.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.3031649887561798,286.15496826171875,286.1499938964844,288.75,287.119873046875,288.80419921875,298.8756408691406,286.1549377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432337760925293,0.0034520556218922,0.4633902311325073,0.0237167328596115,0.0237167328596115,0.0,7.817359447479248,410.0,2065.4296875,-0.0,1768.9368896484375,1.0,283.1499938964844,286.40557861328125,289.7048645019531,289.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1516644209623336,0.5000288486480713,2.965915735231306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.4200439453125,0.0,20.009096145629883,1895.4371337890625,0.0,0.0,0.2387920320034027,1.0,0.0,3.0,1.0,0.0
11892000,298.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0606911778450012,298.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0639107301831245,298.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0472042486071586,298.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.0639107301831245,298.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.8241147994995117,1.0,0.3031649887561798,286.15496826171875,286.1499938964844,288.75,287.119873046875,288.80419921875,298.8756408691406,286.1549377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432337760925293,0.0034520556218922,0.4633902311325073,0.0237167328596115,0.0237167328596115,0.0,7.817359447479248,410.0,2065.4296875,-0.0,1768.9368896484375,1.0,283.1499938964844,286.40557861328125,289.7048645019531,289.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1516644209623336,0.5000288486480713,2.965915735231306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.4200439453125,0.0,20.009096145629883,1895.4371337890625,0.0,0.0,0.2387920320034027,1.0,0.0,3.0,1.0,0.0
11892060,298.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0606913492083549,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0639109089970588,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0472043827176094,298.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0639109089970588,298.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.303165853023529,286.1548156738281,286.1499938964844,288.75,287.119873046875,288.8042297363281,298.8794250488281,286.15478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.4628522992134094,0.0237786248326301,0.0237786248326301,0.0,7.81143045425415,410.0,2065.71728515625,-0.0,1768.9417724609375,1.0,283.1499938964844,286.4052124023437,289.7051696777344,289.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517012566328048,0.5000278353691101,2.966682899341322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.5145874023438,0.0,20.00922393798828,1895.4371337890625,0.0,0.0,0.2387928962707519,1.0,0.0,3.0,1.0,0.0
11892120,298.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0606913492083549,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0639109089970588,298.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0472043827176094,298.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.0639109089970588,298.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8241151571273804,1.0,0.303165853023529,286.1548156738281,286.1499938964844,288.75,287.119873046875,288.8042297363281,298.8794250488281,286.15478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.4628522992134094,0.0237786248326301,0.0237786248326301,0.0,7.81143045425415,410.0,2065.71728515625,-0.0,1768.9417724609375,1.0,283.1499938964844,286.4052124023437,289.7051696777344,289.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517012566328048,0.5000278353691101,2.966682899341322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.5145874023438,0.0,20.00922393798828,1895.4371337890625,0.0,0.0,0.2387928962707519,1.0,0.0,3.0,1.0,0.0
11892180,298.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0606914944946765,298.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0639110654592514,298.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0472044982016086,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0639110654592514,298.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.3031665980815887,286.1546325683594,286.1499938964844,288.75,287.119873046875,288.8042297363281,298.8831481933594,286.15460205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466891765594482,0.6432371139526367,0.0034520786721259,0.462390661239624,0.0238383244723081,0.0238383244723081,0.0,7.806345462799072,410.0,2065.994873046875,-0.0,1768.9459228515625,1.0,283.1499938964844,286.4048767089844,289.7054748535156,289.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151736781001091,0.5000268816947937,2.967422974009537e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.606201171875,0.0,20.00934791564941,1895.4371337890625,0.0,0.0,0.2387937158346176,1.0,0.0,3.0,1.0,0.0
11892240,298.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0606914944946765,298.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0639110654592514,298.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0472044982016086,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.0639110654592514,298.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241154551506042,1.0,0.3031665980815887,286.1546325683594,286.1499938964844,288.75,287.119873046875,288.8042297363281,298.8831481933594,286.15460205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466891765594482,0.6432371139526367,0.0034520786721259,0.462390661239624,0.0238383244723081,0.0238383244723081,0.0,7.806345462799072,410.0,2065.994873046875,-0.0,1768.9459228515625,1.0,283.1499938964844,286.4048767089844,289.7054748535156,289.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151736781001091,0.5000268816947937,2.967422974009537e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.606201171875,0.0,20.00934791564941,1895.4371337890625,0.0,0.0,0.2387937158346176,1.0,0.0,3.0,1.0,0.0
11892300,298.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8241155743598938,1.0,0.0606915652751922,298.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8241155743598938,1.0,0.0639111399650573,298.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8241155743598938,1.0,0.0472045503556728,298.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8241155743598938,1.0,0.0639111399650573,298.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8241155743598938,1.0,0.3031669557094574,286.1545715332031,286.1499938964844,288.75,287.119873046875,288.80426025390625,298.885009765625,286.154541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466899514198303,0.643237829208374,0.0034520837944,0.4621694982051849,0.0238675624132156,0.0238675624132156,0.0,7.803909778594971,410.0,2066.130615234375,-0.0,1768.947998046875,1.0,283.1499938964844,286.4046936035156,289.70562744140625,289.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517541855573654,0.5000264048576355,2.9677855728493796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.6511840820312,0.0,20.00940704345703,1895.4371337890625,0.0,0.0,0.2387941181659698,1.0,0.0,3.0,1.0,0.0
11892360,298.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8241157531738281,1.0,0.0606916435062885,298.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8241157531738281,1.0,0.0639112219214439,298.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8241157531738281,1.0,0.0472046099603176,298.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8241157531738281,1.0,0.0639112219214439,298.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8241157531738281,1.0,0.303167313337326,286.15447998046875,286.1499938964844,288.75,287.119873046875,288.80426025390625,298.8868408203125,286.1544494628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386636734009,0.0034520893823355,0.4619313478469848,0.0238960906863212,0.0238960906863212,0.0,7.801287651062012,410.0,2066.263427734375,-0.0,1768.9501953125,1.0,283.1499938964844,286.404541015625,289.7057800292969,289.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517711728811264,0.5000259876251221,2.96813951194963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.6951904296875,0.0,20.00946617126465,1895.4371337890625,0.0,0.0,0.2387945055961609,1.0,0.0,3.0,1.0,0.0
11892420,298.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8241159915924072,1.0,0.0606917589902877,298.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8241159915924072,1.0,0.0639113411307334,298.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8241159915924072,1.0,0.0472046993672847,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8241159915924072,1.0,0.0639113411307334,298.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8241159915924072,1.0,0.3031679093837738,286.1543884277344,286.1499938964844,288.75,287.119873046875,288.80426025390625,298.8893127441406,286.15435791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466919183731079,0.6432398557662964,0.0034520977642387,0.4615706205368042,0.02393414452672,0.02393414452672,0.0,7.7973175048828125,410.0,2066.44091796875,-0.0,1768.9534912109375,1.0,283.1499938964844,286.4043273925781,289.7059936523437,289.8587646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517938375473022,0.5000253915786743,2.9686113567350962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.7539672851562,0.0,20.009546279907227,1895.4371337890625,0.0,0.0,0.2387950420379638,1.0,0.0,3.0,1.0,0.0
11892480,298.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.8241161108016968,1.0,0.0606918185949325,298.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.8241161108016968,1.0,0.0639114081859588,298.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.8241161108016968,1.0,0.0472047477960586,298.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.8241161108016968,1.0,0.0639114081859588,298.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.8241161108016968,1.0,0.3031682074069977,286.1543273925781,286.1499938964844,288.75,287.119873046875,288.8042907714844,298.8904724121094,286.154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925740242004,0.6432404518127441,0.0034521019551903,0.4613850712776184,0.0239517334848642,0.0239517334848642,0.0,7.795275688171387,410.0,2066.52294921875,-0.0,1768.9552001953125,1.0,283.1499938964844,286.4042053222656,289.7060852050781,289.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1518042981624603,0.5000250935554504,2.968829626581737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.78125,0.0,20.00958251953125,1895.4371337890625,0.0,0.0,0.2387952804565429,1.0,0.0,3.0,1.0,0.0
11892540,298.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0606920234858989,298.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0639116242527961,298.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0472049042582511,298.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0639116242527961,298.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.3031692206859588,286.1541748046875,286.1499938964844,288.75,287.119873046875,288.8042907714844,298.89404296875,286.1541442871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946601867676,0.6432425379753113,0.0034521166235208,0.4607492387294769,0.024005526676774,0.024005526676774,0.0,7.788282871246338,410.0,2066.7744140625,-0.0,1768.9609375,1.0,283.1499938964844,286.4039001464844,289.7063903808594,289.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1518363356590271,0.5000242590904236,2.969497092664141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.8648071289062,0.0,20.00969314575196,1895.4371337890625,0.0,0.0,0.2387960255146026,1.0,0.0,3.0,1.0,0.0
11892600,298.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0606920234858989,298.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0639116242527961,298.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0472049042582511,298.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.0639116242527961,298.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542053222656,0.8241164684295654,1.0,0.3031692206859588,286.1541748046875,286.1499938964844,288.75,287.119873046875,288.8042907714844,298.89404296875,286.1541442871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946601867676,0.6432425379753113,0.0034521166235208,0.4607492387294769,0.024005526676774,0.024005526676774,0.0,7.788282871246338,410.0,2066.7744140625,-0.0,1768.9609375,1.0,283.1499938964844,286.4039001464844,289.7063903808594,289.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1518363356590271,0.5000242590904236,2.969497092664141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.8648071289062,0.0,20.00969314575196,1895.4371337890625,0.0,0.0,0.2387960255146026,1.0,0.0,3.0,1.0,0.0
11892660,298.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.0606922358274459,298.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.063911847770214,298.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.0472050718963146,298.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.063911847770214,298.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.3031702935695648,286.154052734375,286.1499938964844,288.75,287.119873046875,288.8043212890625,298.89764404296875,286.1540222167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696925163269,0.6432448029518127,0.0034521322231739,0.4600791931152344,0.0240574590861797,0.0240574590861797,0.0,7.780918598175049,410.0,2067.017822265625,-0.0,1768.9671630859375,1.0,283.1499938964844,286.4035949707031,289.7066955566406,289.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1518672704696655,0.5000234842300415,2.970141466107634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.94580078125,0.0,20.009801864624023,1895.4371337890625,0.0,0.0,0.2387967407703399,1.0,0.0,3.0,1.0,0.0
11892720,298.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.0606922358274459,298.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.063911847770214,298.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.0472050718963146,298.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.063911847770214,298.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8241169452667236,1.0,0.3031702935695648,286.154052734375,286.1499938964844,288.75,287.119873046875,288.8043212890625,298.89764404296875,286.1540222167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696925163269,0.6432448029518127,0.0034521322231739,0.4600791931152344,0.0240574590861797,0.0240574590861797,0.0,7.780918598175049,410.0,2067.017822265625,-0.0,1768.9671630859375,1.0,283.1499938964844,286.4035949707031,289.7066955566406,289.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1518672704696655,0.5000234842300415,2.970141466107634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.94580078125,0.0,20.009801864624023,1895.4371337890625,0.0,0.0,0.2387967407703399,1.0,0.0,3.0,1.0,0.0
11892780,298.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0606924295425415,298.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0639120489358902,298.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0472052246332168,298.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0639120489358902,298.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.3031712472438812,286.1539001464844,286.1499938964844,288.75,287.119873046875,288.8043518066406,298.90118408203125,286.1539001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432467699050903,0.0034521461930125,0.459471046924591,0.0241075474768877,0.0241075474768877,0.0,7.774238586425781,410.0,2067.252685546875,-0.0,1768.97265625,1.0,283.1499938964844,286.4033203125,289.7070007324219,289.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1518971025943756,0.5000227093696594,2.9707631910014243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.0242919921875,0.0,20.009906768798828,1895.4371337890625,0.0,0.0,0.238797441124916,1.0,0.0,3.0,1.0,0.0
11892840,298.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0606924295425415,298.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0639120489358902,298.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0472052246332168,298.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.0639120489358902,298.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8241173028945923,1.0,0.3031712472438812,286.1539001464844,286.1499938964844,288.75,287.119873046875,288.8043518066406,298.90118408203125,286.1539001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432467699050903,0.0034521461930125,0.459471046924591,0.0241075474768877,0.0241075474768877,0.0,7.774238586425781,410.0,2067.252685546875,-0.0,1768.97265625,1.0,283.1499938964844,286.4033203125,289.7070007324219,289.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1518971025943756,0.5000227093696594,2.9707631910014243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.0242919921875,0.0,20.009906768798828,1895.4371337890625,0.0,0.0,0.238797441124916,1.0,0.0,3.0,1.0,0.0
11892900,298.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.8241174817085266,1.0,0.0606925152242183,298.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.8241174817085266,1.0,0.0639121383428573,298.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.8241174817085266,1.0,0.0472052879631519,298.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.8241174817085266,1.0,0.0639121383428573,298.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.8241174817085266,1.0,0.3031716644763946,286.1538391113281,286.1499938964844,288.75,287.119873046875,288.8043518066406,298.9029541015625,286.1538391113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521522466093,0.4592078030109405,0.0241317562758922,0.0241317562758922,0.0,7.771347999572754,410.0,2067.366455078125,-0.0,1768.97509765625,1.0,283.1499938964844,286.4031677246094,289.7071533203125,289.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1519115269184112,0.500022292137146,2.971063839396492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.0623779296875,0.0,20.00995826721192,1895.4371337890625,0.0,0.0,0.2387977689504623,1.0,0.0,3.0,1.0,0.0
11892960,298.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.8241176605224609,1.0,0.0606925897300243,298.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.8241176605224609,1.0,0.0639122202992439,298.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.8241176605224609,1.0,0.0472053475677967,298.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.8241176605224609,1.0,0.0639122202992439,298.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.8241176605224609,1.0,0.3031720519065857,286.1537780761719,286.1499938964844,288.75,287.119873046875,288.8043518066406,298.9047241210937,286.1537475585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589729905128479,0.0241555757820606,0.0241555757820606,0.0,7.768770694732666,410.0,2067.478271484375,-0.0,1768.9771728515625,1.0,283.1499938964844,286.4030456542969,289.7073059082031,289.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.151925727725029,0.5000219345092773,2.971359380765648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.099853515625,0.0,20.010007858276367,1895.4371337890625,0.0,0.0,0.2387980967760086,1.0,0.0,3.0,1.0,0.0
11893020,298.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.0606927126646041,298.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.063912346959114,298.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.0472054407000541,298.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.063912346959114,298.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.3031726479530334,286.1536560058594,286.1499938964844,288.75,287.119873046875,288.80438232421875,298.90826416015625,286.15362548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521666821092,0.4585868120193481,0.0242022965103387,0.0242022965103387,0.0,7.764533042907715,410.0,2067.697509765625,-0.0,1768.980712890625,1.0,283.1499938964844,286.4027709960937,289.70758056640625,289.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1519535630941391,0.50002121925354,2.971939583318317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.1735229492188,0.0,20.01010513305664,1895.4371337890625,0.0,0.0,0.2387987524271011,1.0,0.0,3.0,1.0,0.0
