time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893080,298.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.0606927126646041,298.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.063912346959114,298.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.0472054407000541,298.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.063912346959114,298.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.82411789894104,1.0,0.3031726479530334,286.1536560058594,286.1499938964844,288.75,287.119873046875,288.80438232421875,298.90826416015625,286.15362548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521666821092,0.4585868120193481,0.0242022965103387,0.0242022965103387,0.0,7.764533042907715,410.0,2067.697509765625,-0.0,1768.980712890625,1.0,283.1499938964844,286.4027709960937,289.70758056640625,289.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1519535630941391,0.50002121925354,2.971939583318317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.1735229492188,0.0,20.01010513305664,1895.4371337890625,0.0,0.0,0.2387987524271011,1.0,0.0,3.0,1.0,0.0
11893140,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.0606928169727325,298.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.063912458717823,298.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.047205526381731,298.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.063912458717823,298.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.3031731843948364,286.1535339355469,286.1499938964844,288.75,287.119873046875,288.80438232421875,298.91180419921875,286.1535339355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467030048370361,0.6432508230209351,0.0034521743655204,0.4582498967647552,0.0242484342306852,0.0242484342306852,0.0,7.760837078094482,410.0,2067.9140625,-0.0,1768.9837646484375,1.0,283.1499938964844,286.4024963378906,289.7078857421875,289.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1519810706377029,0.5000205636024475,2.9725126804436286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.246337890625,0.0,20.01020240783692,1895.4371337890625,0.0,0.0,0.2387993931770324,1.0,0.0,3.0,1.0,0.0
11893200,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.0606928169727325,298.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.063912458717823,298.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.047205526381731,298.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.063912458717823,298.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8241181373596191,1.0,0.3031731843948364,286.1535339355469,286.1499938964844,288.75,287.119873046875,288.80438232421875,298.91180419921875,286.1535339355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467030048370361,0.6432508230209351,0.0034521743655204,0.4582498967647552,0.0242484342306852,0.0242484342306852,0.0,7.760837078094482,410.0,2067.9140625,-0.0,1768.9837646484375,1.0,283.1499938964844,286.4024963378906,289.7078857421875,289.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1519810706377029,0.5000205636024475,2.9725126804436286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.246337890625,0.0,20.01020240783692,1895.4371337890625,0.0,0.0,0.2387993931770324,1.0,0.0,3.0,1.0,0.0
11893260,298.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.06069291010499,298.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.0639125555753707,298.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.0472055971622467,298.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.0639125555753707,298.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.3031736314296722,286.1534118652344,286.1499938964844,288.75,287.119873046875,288.8044128417969,298.9153747558594,286.1534118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521808847784,0.4579680263996124,0.0242932047694921,0.0242932047694921,0.0,7.75774621963501,410.0,2068.12451171875,-0.0,1768.986328125,1.0,283.1499938964844,286.4022521972656,289.7081604003906,289.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520077586174011,0.5000198483467102,2.9730689021789662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.317138671875,0.0,20.01029586791992,1895.4371337890625,0.0,0.0,0.2388000041246414,1.0,0.0,3.0,1.0,0.0
11893320,298.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.06069291010499,298.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.0639125555753707,298.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.0472055971622467,298.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.0639125555753707,298.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8241183161735535,1.0,0.3031736314296722,286.1534118652344,286.1499938964844,288.75,287.119873046875,288.8044128417969,298.9153747558594,286.1534118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521808847784,0.4579680263996124,0.0242932047694921,0.0242932047694921,0.0,7.75774621963501,410.0,2068.12451171875,-0.0,1768.986328125,1.0,283.1499938964844,286.4022521972656,289.7081604003906,289.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520077586174011,0.5000198483467102,2.9730689021789662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.317138671875,0.0,20.01029586791992,1895.4371337890625,0.0,0.0,0.2388000041246414,1.0,0.0,3.0,1.0,0.0
11893380,298.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0606929808855056,298.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0639126300811767,298.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0472056530416011,298.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0639126300811767,298.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.3031740188598633,286.1533203125,286.1499938964844,288.75,287.119873046875,288.804443359375,298.9188842773437,286.1532897949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521862398833,0.4577344954013824,0.0243361946195364,0.0243361946195364,0.0,7.755186080932617,410.0,2068.32666015625,-0.0,1768.9884033203125,1.0,283.1499938964844,286.4020080566406,289.7084350585937,289.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17999.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520333886146545,0.5000191926956177,2.97360291945381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.3853759765625,0.0,20.010385513305664,1895.4371337890625,0.0,0.0,0.2388006001710891,1.0,0.0,3.0,1.0,0.0
11893440,298.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0606929808855056,298.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0639126300811767,298.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0472056530416011,298.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.0639126300811767,298.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.824118435382843,1.0,0.3031740188598633,286.1533203125,286.1499938964844,288.75,287.119873046875,288.804443359375,298.9188842773437,286.1532897949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521862398833,0.4577344954013824,0.0243361946195364,0.0243361946195364,0.0,7.755186080932617,410.0,2068.32666015625,-0.0,1768.9884033203125,1.0,283.1499938964844,286.4020080566406,289.7084350585937,289.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17999.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520333886146545,0.5000191926956177,2.97360291945381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.3853759765625,0.0,20.010385513305664,1895.4371337890625,0.0,0.0,0.2388006001710891,1.0,0.0,3.0,1.0,0.0
11893500,298.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.8241183757781982,1.0,0.0606929399073123,298.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.8241183757781982,1.0,0.0639125928282737,298.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.8241183757781982,1.0,0.0472056195139884,298.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.8241183757781982,1.0,0.0639125928282737,298.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.8241183757781982,1.0,0.3031738102436065,286.1532592773437,286.1499938964844,288.75,287.119873046875,288.804443359375,298.9206237792969,286.1532287597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578576982021332,0.024357121437788,0.024357121437788,0.0,7.756536960601807,410.0,2068.4248046875,-0.0,1768.9871826171875,1.0,283.1499938964844,286.4018859863281,289.7085876464844,289.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520458608865738,0.5000188946723938,2.973862933686177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.4185791015625,0.0,20.01043128967285,1895.4371337890625,0.0,0.0,0.238800898194313,1.0,0.0,3.0,1.0,0.0
11893560,298.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8241183161735535,1.0,0.0606929138302803,298.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8241183161735535,1.0,0.0639125630259513,298.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8241183161735535,1.0,0.047205600887537,298.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8241183161735535,1.0,0.0639125630259513,298.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8241183161735535,1.0,0.303173691034317,286.1531982421875,286.1499938964844,288.75,287.119873046875,288.804443359375,298.9223327636719,286.1531677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040181159973,0.6432518362998962,0.0034521815832704,0.4579389691352844,0.0243776328861713,0.0243776328861713,0.0,7.75742769241333,410.0,2068.520751953125,-0.0,1768.9864501953125,1.0,283.1499938964844,286.4017639160156,289.7087097167969,289.8616638183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520580947399139,0.5000185966491699,2.9741178408926316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.451171875,0.0,20.010473251342773,1895.4371337890625,0.0,0.0,0.2388011813163757,1.0,0.0,3.0,1.0,0.0
11893620,298.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.8241182565689087,1.0,0.0606928877532482,298.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.8241182565689087,1.0,0.063912533223629,298.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.8241182565689087,1.0,0.0472055785357952,298.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.8241182565689087,1.0,0.063912533223629,298.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.8241182565689087,1.0,0.3031735420227051,286.15313720703125,286.1499938964844,288.75,287.119873046875,288.8044738769531,298.9249267578125,286.1531066894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521794877946,0.4580301642417907,0.0244082584977149,0.0244082584977149,0.0,7.758427619934082,410.0,2068.6640625,-0.0,1768.9857177734375,1.0,283.1499938964844,286.4015808105469,289.7089233398437,289.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520763635635376,0.5000181198120117,2.974498647390078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.4998168945312,0.0,20.01053810119629,1895.4371337890625,0.0,0.0,0.2388015985488891,1.0,0.0,3.0,1.0,0.0
11893680,298.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8241181969642639,1.0,0.0606928765773773,298.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8241181969642639,1.0,0.0639125183224678,298.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8241181969642639,1.0,0.0472055710852146,298.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8241181969642639,1.0,0.0639125183224678,298.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8241181969642639,1.0,0.3031734824180603,286.1531066894531,286.1499938964844,288.75,287.119873046875,288.8044738769531,298.9257507324219,286.153076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467036008834839,0.6432514786720276,0.0034521787893027,0.4580628275871277,0.0244178064167499,0.0244178064167499,0.0,7.758785724639893,410.0,2068.708740234375,-0.0,1768.9853515625,1.0,283.1499938964844,286.4015197753906,289.708984375,289.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520820558071136,0.5000180006027222,2.974617219209108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.5149536132812,0.0,20.010557174682617,1895.4371337890625,0.0,0.0,0.2388017326593399,1.0,0.0,3.0,1.0,0.0
11893740,298.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0606928281486034,299.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0639124661684036,298.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0472055338323116,298.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0639124661684036,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.3031732439994812,286.1529846191406,286.1499938964844,288.75,287.119873046875,288.80450439453125,298.9291076660156,286.1529846191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467031240463257,0.6432509422302246,0.003452175296843,0.4582160413265228,0.0244567189365625,0.0244567189365625,0.0,7.7604660987854,410.0,2068.891357421875,-0.0,1768.9840087890625,1.0,283.1499938964844,286.4013061523437,289.7092590332031,289.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521052718162536,0.5000174045562744,2.9751010544032397e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.5768432617188,0.0,20.010639190673828,1895.4371337890625,0.0,0.0,0.2388022691011428,1.0,0.0,3.0,1.0,0.0
11893800,298.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0606928281486034,299.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0639124661684036,298.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0472055338323116,298.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.0639124661684036,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8241181373596191,1.0,0.3031732439994812,286.1529846191406,286.1499938964844,288.75,287.119873046875,288.80450439453125,298.9291076660156,286.1529846191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467031240463257,0.6432509422302246,0.003452175296843,0.4582160413265228,0.0244567189365625,0.0244567189365625,0.0,7.7604660987854,410.0,2068.891357421875,-0.0,1768.9840087890625,1.0,283.1499938964844,286.4013061523437,289.7092590332031,289.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521052718162536,0.5000174045562744,2.9751010544032397e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.5768432617188,0.0,20.010639190673828,1895.4371337890625,0.0,0.0,0.2388022691011428,1.0,0.0,3.0,1.0,0.0
11893860,298.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0606927759945392,299.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0639124140143394,298.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0472054928541183,298.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0639124140143394,298.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.3031729757785797,286.15289306640625,286.1499938964844,288.75,287.119873046875,288.80450439453125,298.9324035644531,286.1528625488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467025876045227,0.6432504057884216,0.0034521713387221,0.4583819508552551,0.0244943536818027,0.0244943536818027,0.0,7.762285709381103,410.0,2069.068115234375,-0.0,1768.982421875,1.0,283.1499938964844,286.4010925292969,289.7095031738281,289.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521277278661728,0.5000168085098267,2.97556912443042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.6367797851562,0.0,20.010719299316406,1895.4371337890625,0.0,0.0,0.2388027906417846,1.0,0.0,3.0,1.0,0.0
11893920,298.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0606927759945392,299.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0639124140143394,298.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0472054928541183,298.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.0639124140143394,298.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8241180181503296,1.0,0.3031729757785797,286.15289306640625,286.1499938964844,288.75,287.119873046875,288.80450439453125,298.9324035644531,286.1528625488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467025876045227,0.6432504057884216,0.0034521713387221,0.4583819508552551,0.0244943536818027,0.0244943536818027,0.0,7.762285709381103,410.0,2069.068115234375,-0.0,1768.982421875,1.0,283.1499938964844,286.4010925292969,289.7095031738281,289.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521277278661728,0.5000168085098267,2.97556912443042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.6367797851562,0.0,20.010719299316406,1895.4371337890625,0.0,0.0,0.2388027906417846,1.0,0.0,3.0,1.0,0.0
11893980,298.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0606927201151847,299.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0639123544096946,298.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0472054481506347,298.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0639123544096946,298.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.3031727075576782,286.1528015136719,286.1499938964844,288.75,287.119873046875,288.8045349121094,298.93560791015625,286.1527709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701991558075,0.6432498097419739,0.0034521673806011,0.4585573375225067,0.0245305895805358,0.0245305895805358,0.0,7.764209270477295,410.0,2069.238525390625,-0.0,1768.9808349609375,1.0,283.1499938964844,286.40087890625,289.7097473144531,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152149349451065,0.5000162720680237,2.976019652933814e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.694580078125,0.0,20.01079559326172,1895.4371337890625,0.0,0.0,0.2388032972812652,1.0,0.0,3.0,1.0,0.0
11894040,298.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0606927201151847,299.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0639123544096946,298.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0472054481506347,298.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.0639123544096946,298.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.82411789894104,1.0,0.3031727075576782,286.1528015136719,286.1499938964844,288.75,287.119873046875,288.8045349121094,298.93560791015625,286.1527709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701991558075,0.6432498097419739,0.0034521673806011,0.4585573375225067,0.0245305895805358,0.0245305895805358,0.0,7.764209270477295,410.0,2069.238525390625,-0.0,1768.9808349609375,1.0,283.1499938964844,286.40087890625,289.7097473144531,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152149349451065,0.5000162720680237,2.976019652933814e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.694580078125,0.0,20.01079559326172,1895.4371337890625,0.0,0.0,0.2388032972812652,1.0,0.0,3.0,1.0,0.0
11894100,298.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8241178393363953,1.0,0.0606926903128623,299.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8241178393363953,1.0,0.0639123246073722,298.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8241178393363953,1.0,0.0472054257988929,298.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8241178393363953,1.0,0.0639123246073722,298.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8241178393363953,1.0,0.3031725585460663,286.1527709960937,286.1499938964844,288.75,287.119873046875,288.8045349121094,298.93719482421875,286.1527404785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016935348511,0.64324951171875,0.0034521652851253,0.4586469531059265,0.024548202753067,0.024548202753067,0.0,7.765192985534668,410.0,2069.3212890625,-0.0,1768.97998046875,1.0,283.1499938964844,286.4007873535156,289.7098693847656,289.8628845214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521598547697067,0.5000160336494446,2.976238810958875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.7227172851562,0.0,20.010831832885746,1895.4371337890625,0.0,0.0,0.2388035506010055,1.0,0.0,3.0,1.0,0.0
11894160,298.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.8241177797317505,1.0,0.06069266051054,299.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.8241177797317505,1.0,0.0639122948050499,298.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.8241177797317505,1.0,0.0472054034471511,298.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.8241177797317505,1.0,0.0639122948050499,298.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.8241177797317505,1.0,0.3031724095344543,286.1527099609375,286.1499938964844,288.75,287.119873046875,288.8045349121094,298.93878173828125,286.1526794433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467013955116272,0.6432492136955261,0.0034521631896495,0.4587329030036926,0.0245655197650194,0.0245655197650194,0.0,7.7661356925964355,410.0,2069.40283203125,-0.0,1768.979248046875,1.0,283.1499938964844,286.4006652832031,289.7099914550781,289.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152170181274414,0.5000157356262207,2.976454194225652e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.7504272460938,0.0,20.0108699798584,1895.4371337890625,0.0,0.0,0.2388037890195846,1.0,0.0,3.0,1.0,0.0
11894220,298.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0606926158070564,299.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0639122426509857,298.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0472053661942482,298.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0639122426509857,298.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.3031721711158752,286.1526184082031,286.1499938964844,288.75,287.119873046875,288.8045654296875,298.9418640136719,286.1526184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487368583679,0.0034521596971899,0.4588832557201385,0.0245993360877037,0.0245993360877037,0.0,7.767785549163818,410.0,2069.562255859375,-0.0,1768.9779052734375,1.0,283.1499938964844,286.4004821777344,289.7102355957031,289.86328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521903723478317,0.5000152587890625,2.9768747467073813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.8046264648438,0.0,20.01094055175781,1895.4371337890625,0.0,0.0,0.2388042509555816,1.0,0.0,3.0,1.0,0.0
11894280,298.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0606926158070564,299.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0639122426509857,298.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0472053661942482,298.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.0639122426509857,298.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8241177201271057,1.0,0.3031721711158752,286.1526184082031,286.1499938964844,288.75,287.119873046875,288.8045654296875,298.9418640136719,286.1526184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487368583679,0.0034521596971899,0.4588832557201385,0.0245993360877037,0.0245993360877037,0.0,7.767785549163818,410.0,2069.562255859375,-0.0,1768.9779052734375,1.0,283.1499938964844,286.4004821777344,289.7102355957031,289.86328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521903723478317,0.5000152587890625,2.9768747467073813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.8046264648438,0.0,20.01094055175781,1895.4371337890625,0.0,0.0,0.2388042509555816,1.0,0.0,3.0,1.0,0.0
11894340,298.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0606925785541534,299.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0639122053980827,298.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0472053401172161,298.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0639122053980827,298.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.3031719923019409,286.15252685546875,286.1499938964844,288.75,287.119873046875,288.8045654296875,298.9448547363281,286.15252685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.4589931666851043,0.0246320515871047,0.0246320515871047,0.0,7.768991947174072,410.0,2069.716796875,-0.0,1768.9769287109375,1.0,283.1499938964844,286.4002990722656,289.7104797363281,289.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522098928689956,0.5000147819519043,2.977281754468208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.857177734375,0.0,20.0110092163086,1895.4371337890625,0.0,0.0,0.2388047128915786,1.0,0.0,3.0,1.0,0.0
11894400,298.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0606925785541534,299.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0639122053980827,298.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0472053401172161,298.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.0639122053980827,298.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8241176009178162,1.0,0.3031719923019409,286.15252685546875,286.1499938964844,288.75,287.119873046875,288.8045654296875,298.9448547363281,286.15252685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.4589931666851043,0.0246320515871047,0.0246320515871047,0.0,7.768991947174072,410.0,2069.716796875,-0.0,1768.9769287109375,1.0,283.1499938964844,286.4002990722656,289.7104797363281,289.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522098928689956,0.5000147819519043,2.977281754468208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.857177734375,0.0,20.0110092163086,1895.4371337890625,0.0,0.0,0.2388047128915786,1.0,0.0,3.0,1.0,0.0
11894460,298.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0606925599277019,299.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0639121904969215,298.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0472053252160549,298.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0639121904969215,298.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.3031719028949737,286.1524658203125,286.1499938964844,288.75,287.119873046875,288.8045959472656,298.9477844238281,286.1524353027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590523838996887,0.0246637109667062,0.0246637109667062,0.0,7.769641876220703,410.0,2069.86669921875,-0.0,1768.976318359375,1.0,283.1499938964844,286.4001159667969,289.710693359375,289.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522287875413894,0.5000143051147461,2.977675661597345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.9081420898438,0.0,20.01107788085937,1895.4371337890625,0.0,0.0,0.2388051450252533,1.0,0.0,3.0,1.0,0.0
11894520,298.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0606925599277019,299.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0639121904969215,298.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0472053252160549,298.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.0639121904969215,298.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8241176009178162,1.0,0.3031719028949737,286.1524658203125,286.1499938964844,288.75,287.119873046875,288.8045959472656,298.9477844238281,286.1524353027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590523838996887,0.0246637109667062,0.0246637109667062,0.0,7.769641876220703,410.0,2069.86669921875,-0.0,1768.976318359375,1.0,283.1499938964844,286.4001159667969,289.710693359375,289.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522287875413894,0.5000143051147461,2.977675661597345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.9081420898438,0.0,20.01107788085937,1895.4371337890625,0.0,0.0,0.2388051450252533,1.0,0.0,3.0,1.0,0.0
11894580,298.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0606925599277019,299.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0639121904969215,298.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0472053252160549,298.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0639121904969215,298.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.3031719028949737,286.1523742675781,286.1499938964844,288.75,287.119873046875,288.8045959472656,298.9506530761719,286.1523742675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432481408119202,0.0034521557390689,0.4590601325035095,0.0246943552047014,0.0246943552047014,0.0,7.769726753234863,410.0,2070.011962890625,-0.0,1768.976318359375,1.0,283.1499938964844,286.3999328613281,289.7109375,289.8639831542969,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522470861673355,0.5000138282775879,2.9780571342286062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.9576416015625,0.0,20.01114273071289,1895.4371337890625,0.0,0.0,0.2388055771589279,1.0,0.0,3.0,1.0,0.0
11894640,298.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0606925599277019,299.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0639121904969215,298.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0472053252160549,298.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.0639121904969215,298.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8241176009178162,1.0,0.3031719028949737,286.1523742675781,286.1499938964844,288.75,287.119873046875,288.8045959472656,298.9506530761719,286.1523742675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432481408119202,0.0034521557390689,0.4590601325035095,0.0246943552047014,0.0246943552047014,0.0,7.769726753234863,410.0,2070.011962890625,-0.0,1768.976318359375,1.0,283.1499938964844,286.3999328613281,289.7109375,289.8639831542969,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522470861673355,0.5000138282775879,2.9780571342286062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.9576416015625,0.0,20.01114273071289,1895.4371337890625,0.0,0.0,0.2388055771589279,1.0,0.0,3.0,1.0,0.0
11894700,298.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8241176009178162,1.0,0.0606925636529922,299.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8241176009178162,1.0,0.0639121904969215,298.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8241176009178162,1.0,0.0472053252160549,298.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8241176009178162,1.0,0.0639121904969215,298.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8241176009178162,1.0,0.3031719028949737,286.15234375,286.1499938964844,288.75,287.119873046875,288.8046264648437,298.9520568847656,286.15234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590501189231872,0.024709366261959,0.024709366261959,0.0,7.769617080688477,410.0,2070.083251953125,-0.0,1768.9764404296875,1.0,283.1499938964844,286.3998718261719,289.7110290527344,289.8641052246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152256041765213,0.5000136494636536,2.9782438737413486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.9818725585938,0.0,20.011173248291016,1895.4371337890625,0.0,0.0,0.2388057857751846,1.0,0.0,3.0,1.0,0.0
11894760,298.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241176009178162,1.0,0.0606925673782825,299.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241176009178162,1.0,0.0639121979475021,298.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241176009178162,1.0,0.0472053326666355,298.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241176009178162,1.0,0.0639121979475021,298.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8241176009178162,1.0,0.3031719624996185,286.1523132324219,286.1499938964844,288.75,287.119873046875,288.8046264648437,298.95343017578125,286.1522827148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521564375609,0.4590287506580353,0.0247242227196693,0.0247242227196693,0.0,7.769382476806641,410.0,2070.154052734375,-0.0,1768.9765625,1.0,283.1499938964844,286.3997802734375,289.7111511230469,289.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522649228572845,0.5000134110450745,2.978428836897251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.0059204101562,0.0,20.011205673217773,1895.4371337890625,0.0,0.0,0.2388059943914413,1.0,0.0,3.0,1.0,0.0
11894820,298.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.0606925897300243,299.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.0639122202992439,298.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.0472053475677967,298.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.0639122202992439,298.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.3031720519065857,286.1522521972656,286.1499938964844,288.75,287.119873046875,288.8046264648437,298.9557189941406,286.1522216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589684307575226,0.0247485544532537,0.0247485544532537,0.0,7.768720626831055,410.0,2070.269775390625,-0.0,1768.9771728515625,1.0,283.1499938964844,286.3996276855469,289.7113037109375,289.8644104003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522794514894485,0.5000130534172058,2.978731483693764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.04541015625,0.0,20.01125717163086,1895.4371337890625,0.0,0.0,0.2388063222169876,1.0,0.0,3.0,1.0,0.0
11894880,298.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.0606925934553146,299.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.0639122202992439,298.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.047205351293087,298.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.0639122202992439,298.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8241176605224609,1.0,0.3031720817089081,286.1522216796875,286.1499938964844,288.75,287.119873046875,288.8046264648437,298.9561462402344,286.1522216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.003452158300206,0.4589534401893616,0.0247530937194824,0.0247530937194824,0.0,7.768556118011475,410.0,2070.29150390625,-0.0,1768.977294921875,1.0,283.1499938964844,286.39959716796875,289.7113342285156,289.86444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522821485996246,0.500012993812561,2.9787881050680202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.0527954101562,0.0,20.011266708374023,1895.4371337890625,0.0,0.0,0.2388063967227935,1.0,0.0,3.0,1.0,0.0
11894940,298.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.0606926269829273,299.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.0639122575521469,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.047205377370119,298.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.0639122575521469,298.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.30317223072052,286.15216064453125,286.1499938964844,288.75,287.119873046875,288.8046569824219,298.95880126953125,286.15216064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521606285125,0.4588474035263061,0.0247810259461402,0.0247810259461402,0.0,7.767392158508301,410.0,2070.4248046875,-0.0,1768.978271484375,1.0,283.1499938964844,286.3994445800781,289.7115478515625,289.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522988379001617,0.5000125765800476,2.979135826919332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.0982666015625,0.0,20.01132774353028,1895.4371337890625,0.0,0.0,0.2388067841529846,1.0,0.0,3.0,1.0,0.0
11895000,298.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.0606926269829273,299.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.0639122575521469,298.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.047205377370119,298.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.0639122575521469,298.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.8241177201271057,1.0,0.30317223072052,286.15216064453125,286.1499938964844,288.75,287.119873046875,288.8046569824219,298.95880126953125,286.15216064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521606285125,0.4588474035263061,0.0247810259461402,0.0247810259461402,0.0,7.767392158508301,410.0,2070.4248046875,-0.0,1768.978271484375,1.0,283.1499938964844,286.3994445800781,289.7115478515625,289.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1522988379001617,0.5000125765800476,2.979135826919332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.0982666015625,0.0,20.01132774353028,1895.4371337890625,0.0,0.0,0.2388067841529846,1.0,0.0,3.0,1.0,0.0
11895060,298.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0606926679611206,299.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0639123022556305,298.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0472054071724414,298.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0639123022556305,298.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.3031724393367767,286.152099609375,286.1499938964844,288.75,287.119873046875,288.8046569824219,298.96142578125,286.152099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701455116272,0.6432492733001709,0.0034521636553108,0.4587187767028808,0.0248080771416425,0.0248080771416425,0.0,7.7659807205200195,410.0,2070.553955078125,-0.0,1768.9794921875,1.0,283.1499938964844,286.3992919921875,289.7117614746094,289.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523149907588958,0.500012218952179,2.979472446540398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.1423950195312,0.0,20.01138496398925,1895.4371337890625,0.0,0.0,0.2388071566820144,1.0,0.0,3.0,1.0,0.0
