time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895120,298.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0606926679611206,299.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0639123022556305,298.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0472054071724414,298.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.0639123022556305,298.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8241177797317505,1.0,0.3031724393367767,286.152099609375,286.1499938964844,288.75,287.119873046875,288.8046569824219,298.96142578125,286.152099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701455116272,0.6432492733001709,0.0034521636553108,0.4587187767028808,0.0248080771416425,0.0248080771416425,0.0,7.7659807205200195,410.0,2070.553955078125,-0.0,1768.9794921875,1.0,283.1499938964844,286.3992919921875,289.7117614746094,289.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523149907588958,0.500012218952179,2.979472446540398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.1423950195312,0.0,20.01138496398925,1895.4371337890625,0.0,0.0,0.2388071566820144,1.0,0.0,3.0,1.0,0.0
11895180,298.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0606927126646041,299.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0639123544096946,298.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0472054444253444,298.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0639123544096946,298.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.3031726777553558,286.15203857421875,286.1499938964844,288.75,287.119873046875,288.8046875,298.9639587402344,286.15203857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467019319534302,0.6432497501373291,0.0034521669149398,0.4585747420787811,0.0248343124985694,0.0248343124985694,0.0,7.764400482177734,410.0,2070.6796875,-0.0,1768.980712890625,1.0,283.1499938964844,286.399169921875,289.7119445800781,289.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523306518793106,0.5000118613243103,2.9797990741542435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.1853637695312,0.0,20.01144218444824,1895.4371337890625,0.0,0.0,0.2388075292110443,1.0,0.0,3.0,1.0,0.0
11895240,298.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0606927126646041,299.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0639123544096946,298.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0472054444253444,298.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.0639123544096946,298.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.82411789894104,1.0,0.3031726777553558,286.15203857421875,286.1499938964844,288.75,287.119873046875,288.8046875,298.9639587402344,286.15203857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467019319534302,0.6432497501373291,0.0034521669149398,0.4585747420787811,0.0248343124985694,0.0248343124985694,0.0,7.764400482177734,410.0,2070.6796875,-0.0,1768.980712890625,1.0,283.1499938964844,286.399169921875,289.7119445800781,289.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523306518793106,0.5000118613243103,2.9797990741542435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.1853637695312,0.0,20.01144218444824,1895.4371337890625,0.0,0.0,0.2388075292110443,1.0,0.0,3.0,1.0,0.0
11895300,298.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8241179585456848,1.0,0.0606927387416362,299.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8241179585456848,1.0,0.0639123767614364,298.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8241179585456848,1.0,0.0472054630517959,298.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8241179585456848,1.0,0.0639123767614364,298.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8241179585456848,1.0,0.3031727969646454,286.1520080566406,286.1499938964844,288.75,287.119873046875,288.8046875,298.9652404785156,286.1520080566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467021703720093,0.6432499885559082,0.003452168777585,0.458498865365982,0.0248472075909376,0.0248472075909376,0.0,7.76356840133667,410.0,2070.741455078125,-0.0,1768.9814453125,1.0,283.1499938964844,286.3990783691406,289.7120361328125,289.8651733398437,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523383557796478,0.500011682510376,2.9799596124036043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.2064819335938,0.0,20.0114688873291,1895.4371337890625,0.0,0.0,0.2388077080249786,1.0,0.0,3.0,1.0,0.0
11895360,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8241180181503296,1.0,0.0606927648186683,299.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8241180181503296,1.0,0.0639123991131782,298.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8241180181503296,1.0,0.0472054816782474,298.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8241180181503296,1.0,0.0639123991131782,298.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8241180181503296,1.0,0.3031729161739349,286.1519775390625,286.1499938964844,288.75,287.119873046875,288.8046875,298.9664611816406,286.1519775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467024683952332,0.6432502865791321,0.0034521704073995,0.4584205448627472,0.0248597729951143,0.0248597729951143,0.0,7.762709140777588,410.0,2070.8017578125,-0.0,1768.982177734375,1.0,283.1499938964844,286.3990173339844,289.7121276855469,289.8652648925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523458659648895,0.5000115036964417,2.980116153850076e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.2271118164062,0.0,20.0114974975586,1895.4371337890625,0.0,0.0,0.2388078868389129,1.0,0.0,3.0,1.0,0.0
11895420,298.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.0606928132474422,299.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.063912458717823,298.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.0472055226564407,298.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.063912458717823,298.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.3031731843948364,286.15191650390625,286.1499938964844,288.75,287.119873046875,288.8047180175781,298.96893310546875,286.15191650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467029452323914,0.6432507634162903,0.0034521741326898,0.4582638740539551,0.0248845312744379,0.0248845312744379,0.0,7.760990619659424,410.0,2070.920654296875,-0.0,1768.983642578125,1.0,283.1499938964844,286.3988647460937,289.7123107910156,289.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523606479167938,0.500011146068573,2.980424351761712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.2677612304688,0.0,20.011550903320312,1895.4371337890625,0.0,0.0,0.2388082295656204,1.0,0.0,3.0,1.0,0.0
11895480,298.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.0606928132474422,299.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.063912458717823,298.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.0472055226564407,298.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.063912458717823,298.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8241180777549744,1.0,0.3031731843948364,286.15191650390625,286.1499938964844,288.75,287.119873046875,288.8047180175781,298.96893310546875,286.15191650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467029452323914,0.6432507634162903,0.0034521741326898,0.4582638740539551,0.0248845312744379,0.0248845312744379,0.0,7.760990619659424,410.0,2070.920654296875,-0.0,1768.983642578125,1.0,283.1499938964844,286.3988647460937,289.7123107910156,289.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523606479167938,0.500011146068573,2.980424351761712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.2677612304688,0.0,20.011550903320312,1895.4371337890625,0.0,0.0,0.2388082295656204,1.0,0.0,3.0,1.0,0.0
11895540,298.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0606928616762161,299.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0639125034213066,298.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0472055599093437,298.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0639125034213066,298.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.3031734228134155,286.15185546875,286.1499938964844,288.75,287.119873046875,288.8047180175781,298.9713439941406,286.15185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467034816741943,0.6432512998580933,0.0034521776251494,0.4581143856048584,0.024908360093832,0.024908360093832,0.0,7.7593512535095215,410.0,2071.03515625,-0.0,1768.9849853515625,1.0,283.1499938964844,286.39874267578125,289.7124938964844,289.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523748785257339,0.5000108480453491,2.980721225398497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.3070678710938,0.0,20.0116024017334,1895.4371337890625,0.0,0.0,0.2388085573911667,1.0,0.0,3.0,1.0,0.0
11895600,298.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0606928616762161,299.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0639125034213066,298.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0472055599093437,298.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.0639125034213066,298.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15185546875,0.8241181969642639,1.0,0.3031734228134155,286.15185546875,286.1499938964844,288.75,287.119873046875,288.8047180175781,298.9713439941406,286.15185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467034816741943,0.6432512998580933,0.0034521776251494,0.4581143856048584,0.024908360093832,0.024908360093832,0.0,7.7593512535095215,410.0,2071.03515625,-0.0,1768.9849853515625,1.0,283.1499938964844,286.39874267578125,289.7124938964844,289.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523748785257339,0.5000108480453491,2.980721225398497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.3070678710938,0.0,20.0116024017334,1895.4371337890625,0.0,0.0,0.2388085573911667,1.0,0.0,3.0,1.0,0.0
11895660,298.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0606929063796997,299.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0639125481247901,298.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0472055934369564,298.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0639125481247901,298.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.3031736314296722,286.1517944335937,286.1499938964844,288.75,287.119873046875,288.80474853515625,298.9737548828125,286.1517944335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467038989067078,0.6432517170906067,0.0034521806519478,0.4579768180847168,0.0249316785484552,0.0249316785484552,0.0,7.757842540740967,410.0,2071.1474609375,-0.0,1768.9862060546875,1.0,283.1499938964844,286.39862060546875,289.7126770019531,289.8658142089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523888111114502,0.5000104904174805,2.981011659741739e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.3455200195312,0.0,20.01165199279785,1895.4371337890625,0.0,0.0,0.2388088852167129,1.0,0.0,3.0,1.0,0.0
11895720,298.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0606929063796997,299.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0639125481247901,298.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0472055934369564,298.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.0639125481247901,298.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8241182565689087,1.0,0.3031736314296722,286.1517944335937,286.1499938964844,288.75,287.119873046875,288.80474853515625,298.9737548828125,286.1517944335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467038989067078,0.6432517170906067,0.0034521806519478,0.4579768180847168,0.0249316785484552,0.0249316785484552,0.0,7.757842540740967,410.0,2071.1474609375,-0.0,1768.9862060546875,1.0,283.1499938964844,286.39862060546875,289.7126770019531,289.8658142089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523888111114502,0.5000104904174805,2.981011659741739e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.3455200195312,0.0,20.01165199279785,1895.4371337890625,0.0,0.0,0.2388088852167129,1.0,0.0,3.0,1.0,0.0
11895780,298.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0606929436326026,299.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0639125928282737,298.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0472056232392787,298.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0639125928282737,298.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.3031738102436065,286.1517639160156,286.1499938964844,288.75,287.119873046875,288.80474853515625,298.97613525390625,286.1517333984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578591585159302,0.0249543003737926,0.0249543003737926,0.0,7.756552696228027,410.0,2071.256591796875,-0.0,1768.9873046875,1.0,283.1499938964844,286.39849853515625,289.7128295898437,289.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152402326464653,0.5000101923942566,2.981293212300784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.3829345703125,0.0,20.011701583862305,1895.4371337890625,0.0,0.0,0.238809198141098,1.0,0.0,3.0,1.0,0.0
11895840,298.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0606929436326026,299.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0639125928282737,298.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0472056232392787,298.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.0639125928282737,298.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8241183757781982,1.0,0.3031738102436065,286.1517639160156,286.1499938964844,288.75,287.119873046875,288.80474853515625,298.97613525390625,286.1517333984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578591585159302,0.0249543003737926,0.0249543003737926,0.0,7.756552696228027,410.0,2071.256591796875,-0.0,1768.9873046875,1.0,283.1499938964844,286.39849853515625,289.7128295898437,289.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152402326464653,0.5000101923942566,2.981293212300784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.3829345703125,0.0,20.011701583862305,1895.4371337890625,0.0,0.0,0.238809198141098,1.0,0.0,3.0,1.0,0.0
11895900,298.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8241183757781982,1.0,0.0606929585337638,299.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8241183757781982,1.0,0.0639126077294349,298.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8241183757781982,1.0,0.0472056344151496,298.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8241183757781982,1.0,0.0639126077294349,298.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8241183757781982,1.0,0.3031738996505737,286.1517333984375,286.1499938964844,288.75,287.119873046875,288.80474853515625,298.977294921875,286.1517333984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044949531555,0.6432523131370544,0.0034521846100687,0.4578051269054413,0.0249654427170753,0.0249654427170753,0.0,7.755960464477539,410.0,2071.310302734375,-0.0,1768.98779296875,1.0,283.1499938964844,286.3984375,289.7129211425781,289.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524089723825454,0.500010073184967,2.981432212223467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.4013671875,0.0,20.01172637939453,1895.4371337890625,0.0,0.0,0.2388093620538711,1.0,0.0,3.0,1.0,0.0
11895960,298.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.824118435382843,1.0,0.060692973434925,299.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.824118435382843,1.0,0.0639126226305961,298.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.824118435382843,1.0,0.0472056455910205,298.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.824118435382843,1.0,0.0639126226305961,298.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.824118435382843,1.0,0.3031739592552185,286.1517028808594,286.1499938964844,288.75,287.119873046875,288.80474853515625,298.9784851074219,286.1517028808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467046141624451,0.643252432346344,0.003452185774222,0.4577606916427612,0.0249763950705528,0.0249763950705528,0.0,7.755473613739014,410.0,2071.36328125,-0.0,1768.9881591796875,1.0,283.1499938964844,286.3983764648437,289.7130126953125,289.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524155139923095,0.5000098943710327,2.981568547610891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.4194946289062,0.0,20.011749267578125,1895.4371337890625,0.0,0.0,0.2388095110654831,1.0,0.0,3.0,1.0,0.0
11896020,298.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.824118435382843,1.0,0.0606929957866668,299.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.824118435382843,1.0,0.0639126449823379,298.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.824118435382843,1.0,0.0472056604921817,298.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.824118435382843,1.0,0.0639126449823379,298.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.824118435382843,1.0,0.303174078464508,286.15167236328125,286.1499938964844,288.75,287.119873046875,288.8047790527344,298.9806213378906,286.1516418457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467048525810242,0.6432526707649231,0.0034521871712058,0.4576952457427978,0.0249961651861667,0.0249961651861667,0.0,7.754755973815918,410.0,2071.458740234375,-0.0,1768.98876953125,1.0,283.1499938964844,286.39825439453125,289.713134765625,289.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524273306131363,0.5000096559524536,2.981814795077753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.4522705078125,0.0,20.01179313659668,1895.4371337890625,0.0,0.0,0.2388097792863845,1.0,0.0,3.0,1.0,0.0
11896080,298.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241184949874878,1.0,0.0606929957866668,299.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241184949874878,1.0,0.0639126449823379,298.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241184949874878,1.0,0.047205664217472,298.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241184949874878,1.0,0.0639126449823379,298.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8241184949874878,1.0,0.303174078464508,286.1516418457031,286.1499938964844,288.75,287.119873046875,288.8047790527344,298.9808044433594,286.1516418457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467048525810242,0.6432526707649231,0.0034521874040365,0.4576911926269531,0.0249978527426719,0.0249978527426719,0.0,7.754711627960205,410.0,2071.466796875,-0.0,1768.98876953125,1.0,283.1499938964844,286.39825439453125,289.7131652832031,289.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524283438920974,0.5000096559524536,2.98183588931522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.455078125,0.0,20.011796951293945,1895.4371337890625,0.0,0.0,0.2388098090887069,1.0,0.0,3.0,1.0,0.0
11896140,298.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.060693010687828,299.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.0639126598834991,298.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.0472056753933429,298.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.0639126598834991,298.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.3031741380691528,286.151611328125,286.1499938964844,288.75,287.119873046875,288.8047790527344,298.983154296875,286.151611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050313949585,0.6432527899742126,0.003452188335359,0.4576490521430969,0.0250188764184713,0.0250188764184713,0.0,7.754249572753906,410.0,2071.568359375,-0.0,1768.9891357421875,1.0,283.1499938964844,286.39813232421875,289.7133178710937,289.86651611328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524409055709839,0.5000093579292297,2.9820976799044274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.489990234375,0.0,20.011842727661133,1895.4371337890625,0.0,0.0,0.2388101071119308,1.0,0.0,3.0,1.0,0.0
11896200,298.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.060693010687828,299.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.0639126598834991,298.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.0472056753933429,298.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.0639126598834991,298.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.8241184949874878,1.0,0.3031741380691528,286.151611328125,286.1499938964844,288.75,287.119873046875,288.8047790527344,298.983154296875,286.151611328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050313949585,0.6432527899742126,0.003452188335359,0.4576490521430969,0.0250188764184713,0.0250188764184713,0.0,7.754249572753906,410.0,2071.568359375,-0.0,1768.9891357421875,1.0,283.1499938964844,286.39813232421875,289.7133178710937,289.86651611328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524409055709839,0.5000093579292297,2.9820976799044274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.489990234375,0.0,20.011842727661133,1895.4371337890625,0.0,0.0,0.2388101071119308,1.0,0.0,3.0,1.0,0.0
11896260,298.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0606930181384086,299.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0639126673340797,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0472056791186332,298.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0639126673340797,298.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.3031741976737976,286.15155029296875,286.1499938964844,288.75,287.119873046875,288.8048095703125,298.9854431152344,286.15155029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576217532157898,0.0250392369925975,0.0250392369925975,0.0,7.753950595855713,410.0,2071.6669921875,-0.0,1768.9893798828125,1.0,283.1499938964844,286.39801025390625,289.7134704589844,289.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152453064918518,0.5000090599060059,2.9823514768878567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.5238037109375,0.0,20.011886596679688,1895.4371337890625,0.0,0.0,0.2388103902339935,1.0,0.0,3.0,1.0,0.0
11896320,298.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0606930181384086,299.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0639126673340797,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0472056791186332,298.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.0639126673340797,298.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8241184949874878,1.0,0.3031741976737976,286.15155029296875,286.1499938964844,288.75,287.119873046875,288.8048095703125,298.9854431152344,286.15155029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576217532157898,0.0250392369925975,0.0250392369925975,0.0,7.753950595855713,410.0,2071.6669921875,-0.0,1768.9893798828125,1.0,283.1499938964844,286.39801025390625,289.7134704589844,289.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152453064918518,0.5000090599060059,2.9823514768878567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.5238037109375,0.0,20.011886596679688,1895.4371337890625,0.0,0.0,0.2388103902339935,1.0,0.0,3.0,1.0,0.0
11896380,298.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0606930181384086,299.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0639126747846603,298.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0472056828439235,298.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0639126747846603,298.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.3031741976737976,286.1515197753906,286.1499938964844,288.75,287.119873046875,288.8048095703125,298.9877319335937,286.1515197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.003452189033851,0.4576146900653839,0.0250588934868574,0.0250588934868574,0.0,7.753873348236084,410.0,2071.76220703125,-0.0,1768.989501953125,1.0,283.1499938964844,286.3979187011719,289.713623046875,289.8668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524648070335388,0.5000088214874268,2.982596392087089e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.5565795898438,0.0,20.01193046569824,1895.4371337890625,0.0,0.0,0.238810658454895,1.0,0.0,3.0,1.0,0.0
11896440,298.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0606930181384086,299.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0639126747846603,298.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0472056828439235,298.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.0639126747846603,298.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8241184949874878,1.0,0.3031741976737976,286.1515197753906,286.1499938964844,288.75,287.119873046875,288.8048095703125,298.9877319335937,286.1515197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.003452189033851,0.4576146900653839,0.0250588934868574,0.0250588934868574,0.0,7.753873348236084,410.0,2071.76220703125,-0.0,1768.989501953125,1.0,283.1499938964844,286.3979187011719,289.713623046875,289.8668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524648070335388,0.5000088214874268,2.982596392087089e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.5565795898438,0.0,20.01193046569824,1895.4371337890625,0.0,0.0,0.238810658454895,1.0,0.0,3.0,1.0,0.0
11896500,298.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.8241184949874878,1.0,0.0606930069625377,299.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.8241184949874878,1.0,0.0639126598834991,298.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.8241184949874878,1.0,0.0472056716680526,298.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.8241184949874878,1.0,0.0639126598834991,298.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.8241184949874878,1.0,0.3031741380691528,286.1514892578125,286.1499938964844,288.75,287.119873046875,288.8048095703125,298.98883056640625,286.1514892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467049717903137,0.6432527899742126,0.0034521881025284,0.4576537013053894,0.0250684767961502,0.0250684767961502,0.0,7.754300594329834,410.0,2071.80859375,-0.0,1768.9891357421875,1.0,283.1499938964844,286.3978576660156,289.71368408203125,289.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,17999.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524705439805984,0.5000087022781372,2.982715630039933e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.572509765625,0.0,20.011951446533203,1895.4371337890625,0.0,0.0,0.2388107925653457,1.0,0.0,3.0,1.0,0.0
11896560,298.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.824118435382843,1.0,0.0606929846107959,299.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.824118435382843,1.0,0.0639126375317573,298.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.824118435382843,1.0,0.0472056530416011,298.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.824118435382843,1.0,0.0639126375317573,298.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.824118435382843,1.0,0.3031740188598633,286.1514892578125,286.1499938964844,288.75,287.119873046875,288.8048095703125,298.9899597167969,286.1514587402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577243626117706,0.0250779259949922,0.0250779259949922,0.0,7.755074977874756,410.0,2071.854248046875,-0.0,1768.9884033203125,1.0,283.1499938964844,286.3978271484375,289.7137756347656,289.8669738769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524761915206909,0.5000085830688477,2.982833535725149e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.5882568359375,0.0,20.011972427368164,1895.4371337890625,0.0,0.0,0.2388109266757965,1.0,0.0,3.0,1.0,0.0
11896620,298.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0606929212808609,299.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0639125704765319,298.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0472056083381176,298.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0639125704765319,298.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.3031737208366394,286.15142822265625,286.1499938964844,288.75,287.119873046875,288.8048400878906,298.9921264648437,286.15142822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041373252869,0.6432519555091858,0.0034521820489317,0.457915186882019,0.0250964537262916,0.0250964537262916,0.0,7.757166862487793,410.0,2071.943603515625,-0.0,1768.9866943359375,1.0,283.1499938964844,286.397705078125,289.7138977050781,289.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524872630834579,0.5000083446502686,2.983064462114271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.619140625,0.0,20.012012481689453,1895.4371337890625,0.0,0.0,0.238811194896698,1.0,0.0,3.0,1.0,0.0
11896680,298.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0606929212808609,299.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0639125704765319,298.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0472056083381176,298.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.0639125704765319,298.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8241183161735535,1.0,0.3031737208366394,286.15142822265625,286.1499938964844,288.75,287.119873046875,288.8048400878906,298.9921264648437,286.15142822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041373252869,0.6432519555091858,0.0034521820489317,0.457915186882019,0.0250964537262916,0.0250964537262916,0.0,7.757166862487793,410.0,2071.943603515625,-0.0,1768.9866943359375,1.0,283.1499938964844,286.397705078125,289.7138977050781,289.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524872630834579,0.5000083446502686,2.983064462114271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.619140625,0.0,20.012012481689453,1895.4371337890625,0.0,0.0,0.238811194896698,1.0,0.0,3.0,1.0,0.0
11896740,298.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.0606928654015064,299.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.0639125108718872,298.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.047205563634634,298.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.0639125108718872,298.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.3031734228134155,286.1513977050781,286.1499938964844,288.75,287.119873046875,288.8048400878906,298.9942321777344,286.1513977050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467035412788391,0.643251359462738,0.0034521780908107,0.4580930173397064,0.0251144710928201,0.0251144710928201,0.0,7.759116649627685,410.0,2072.03076171875,-0.0,1768.985107421875,1.0,283.1499938964844,286.3976135253906,289.71405029296875,289.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524980217218399,0.5000081062316895,2.9832889492098502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.6491088867188,0.0,20.012052536010746,1895.4371337890625,0.0,0.0,0.2388114482164383,1.0,0.0,3.0,1.0,0.0
11896800,298.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.0606928654015064,299.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.0639125108718872,298.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.047205563634634,298.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.0639125108718872,298.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8241181969642639,1.0,0.3031734228134155,286.1513977050781,286.1499938964844,288.75,287.119873046875,288.8048400878906,298.9942321777344,286.1513977050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467035412788391,0.643251359462738,0.0034521780908107,0.4580930173397064,0.0251144710928201,0.0251144710928201,0.0,7.759116649627685,410.0,2072.03076171875,-0.0,1768.985107421875,1.0,283.1499938964844,286.3976135253906,289.71405029296875,289.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524980217218399,0.5000081062316895,2.9832889492098502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.6491088867188,0.0,20.012052536010746,1895.4371337890625,0.0,0.0,0.2388114482164383,1.0,0.0,3.0,1.0,0.0
11896860,298.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.0606928132474422,299.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.063912458717823,298.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.0472055226564407,299.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.063912458717823,298.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.3031731843948364,286.1513671875,286.1499938964844,288.75,287.119873046875,288.80487060546875,298.9963073730469,286.1513366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467030048370361,0.6432508230209351,0.0034521743655204,0.4582546651363373,0.0251320116221904,0.0251320116221904,0.0,7.760889530181885,410.0,2072.115478515625,-0.0,1768.983642578125,1.0,283.1499938964844,286.39752197265625,289.71417236328125,289.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525085121393203,0.5000078678131104,2.983507441101096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.6783447265625,0.0,20.0120906829834,1895.4371337890625,0.0,0.0,0.2388116866350174,1.0,0.0,3.0,1.0,0.0
11896920,298.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.0606928132474422,299.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.063912458717823,298.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.0472055226564407,299.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.063912458717823,298.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8241180777549744,1.0,0.3031731843948364,286.1513671875,286.1499938964844,288.75,287.119873046875,288.80487060546875,298.9963073730469,286.1513366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467030048370361,0.6432508230209351,0.0034521743655204,0.4582546651363373,0.0251320116221904,0.0251320116221904,0.0,7.760889530181885,410.0,2072.115478515625,-0.0,1768.983642578125,1.0,283.1499938964844,286.39752197265625,289.71417236328125,289.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525085121393203,0.5000078678131104,2.983507441101096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.6783447265625,0.0,20.0120906829834,1895.4371337890625,0.0,0.0,0.2388116866350174,1.0,0.0,3.0,1.0,0.0
11896980,298.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0606927648186683,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0639124065637588,298.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0472054854035377,299.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0639124065637588,298.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.3031729459762573,286.1513061523437,286.1499938964844,288.75,287.119873046875,288.80487060546875,298.99835205078125,286.1513061523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467024683952332,0.6432502865791321,0.0034521708730608,0.4584067463874817,0.0251491870731115,0.0251491870731115,0.0,7.762557506561279,410.0,2072.198974609375,-0.0,1768.9822998046875,1.0,283.1499938964844,286.3974304199219,289.7142944335937,289.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525187790393829,0.500007688999176,2.983721714144849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7069702148438,0.0,20.01212882995605,1895.4371337890625,0.0,0.0,0.2388119250535965,1.0,0.0,3.0,1.0,0.0
11897040,298.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0606927648186683,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0639124065637588,298.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0472054854035377,299.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.0639124065637588,298.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241180181503296,1.0,0.3031729459762573,286.1513061523437,286.1499938964844,288.75,287.119873046875,288.80487060546875,298.99835205078125,286.1513061523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467024683952332,0.6432502865791321,0.0034521708730608,0.4584067463874817,0.0251491870731115,0.0251491870731115,0.0,7.762557506561279,410.0,2072.198974609375,-0.0,1768.9822998046875,1.0,283.1499938964844,286.3974304199219,289.7142944335937,289.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525187790393829,0.500007688999176,2.983721714144849e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7069702148438,0.0,20.01212882995605,1895.4371337890625,0.0,0.0,0.2388119250535965,1.0,0.0,3.0,1.0,0.0
11897100,298.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241179585456848,1.0,0.0606927424669265,299.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241179585456848,1.0,0.063912384212017,298.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241179585456848,1.0,0.0472054667770862,299.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241179585456848,1.0,0.063912384212017,298.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8241179585456848,1.0,0.3031728267669678,286.1513061523437,286.1499938964844,288.75,287.119873046875,288.80487060546875,298.99932861328125,286.1513061523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646702229976654,0.6432501077651978,0.0034521692432463,0.4584780037403106,0.0251575484871864,0.0251575484871864,0.0,7.763339519500732,410.0,2072.239501953125,-0.0,1768.9815673828125,1.0,283.1499938964844,286.3973693847656,289.71435546875,289.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525237709283828,0.5000075697898865,2.983825853064559e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.720947265625,0.0,20.012147903442383,1895.4371337890625,0.0,0.0,0.238812044262886,1.0,0.0,3.0,1.0,0.0
