time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897160,298.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.82411789894104,1.0,0.060692723840475,299.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.82411789894104,1.0,0.0639123618602752,298.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.82411789894104,1.0,0.047205451875925,299.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.82411789894104,1.0,0.0639123618602752,298.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.82411789894104,1.0,0.3031727075576782,286.1512756347656,286.1499938964844,288.75,287.119873046875,288.80487060546875,299.00030517578125,286.1512756347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467020511627197,0.6432498693466187,0.0034521676134318,0.458545446395874,0.025165794417262,0.025165794417262,0.0,7.7640790939331055,410.0,2072.279541015625,-0.0,1768.98095703125,1.0,283.1499938964844,286.3973388671875,289.71441650390625,289.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152528703212738,0.5000074505805969,2.983928659716639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7347412109375,0.0,20.01216506958008,1895.4371337890625,0.0,0.0,0.2388121634721756,1.0,0.0,3.0,1.0,0.0
11897220,298.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0606926828622818,299.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0639123171567916,298.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0472054220736026,299.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0639123171567916,298.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.3031725287437439,286.1512451171875,286.1499938964844,288.75,287.119873046875,288.8049011230469,299.002197265625,286.1512451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016339302063,0.6432494521141052,0.003452164819464,0.4586681723594665,0.0251820310950279,0.0251820310950279,0.0,7.765425682067871,410.0,2072.358642578125,-0.0,1768.9798583984375,1.0,283.1499938964844,286.3972473144531,289.71453857421875,289.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525384038686752,0.5000072717666626,2.984130942351726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7619018554688,0.0,20.0122013092041,1895.4371337890625,0.0,0.0,0.2388123869895935,1.0,0.0,3.0,1.0,0.0
11897280,298.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0606926828622818,299.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0639123171567916,298.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0472054220736026,299.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.0639123171567916,298.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8241178393363953,1.0,0.3031725287437439,286.1512451171875,286.1499938964844,288.75,287.119873046875,288.8049011230469,299.002197265625,286.1512451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016339302063,0.6432494521141052,0.003452164819464,0.4586681723594665,0.0251820310950279,0.0251820310950279,0.0,7.765425682067871,410.0,2072.358642578125,-0.0,1768.9798583984375,1.0,283.1499938964844,286.3972473144531,289.71453857421875,289.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525384038686752,0.5000072717666626,2.984130942351726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7619018554688,0.0,20.0122013092041,1895.4371337890625,0.0,0.0,0.2388123869895935,1.0,0.0,3.0,1.0,0.0
11897340,298.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0606926530599594,299.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0639122873544693,298.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0472053959965705,299.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0639122873544693,298.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.3031723499298095,286.1512145996094,286.1499938964844,288.75,287.119873046875,288.8049011230469,299.0039978027344,286.1512145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012763023376,0.6432490944862366,0.0034521624911576,0.4587685465812683,0.0251977797597646,0.0251977797597646,0.0,7.766526699066162,410.0,2072.435302734375,-0.0,1768.97900390625,1.0,283.1499938964844,286.39715576171875,289.71466064453125,289.8679504394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525478214025497,0.5000070333480835,2.9843272297824797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7882690429688,0.0,20.012237548828125,1895.4371337890625,0.0,0.0,0.2388126105070114,1.0,0.0,3.0,1.0,0.0
11897400,298.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0606926530599594,299.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0639122873544693,298.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0472053959965705,299.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.0639122873544693,298.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8241177797317505,1.0,0.3031723499298095,286.1512145996094,286.1499938964844,288.75,287.119873046875,288.8049011230469,299.0039978027344,286.1512145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012763023376,0.6432490944862366,0.0034521624911576,0.4587685465812683,0.0251977797597646,0.0251977797597646,0.0,7.766526699066162,410.0,2072.435302734375,-0.0,1768.97900390625,1.0,283.1499938964844,286.39715576171875,289.71466064453125,289.8679504394531,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525478214025497,0.5000070333480835,2.9843272297824797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7882690429688,0.0,20.012237548828125,1895.4371337890625,0.0,0.0,0.2388126105070114,1.0,0.0,3.0,1.0,0.0
11897460,298.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.0606926269829273,299.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.0639122575521469,298.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.047205377370119,299.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.0639122575521469,298.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.30317223072052,286.15118408203125,286.1499938964844,288.75,287.119873046875,288.8049011230469,299.0057373046875,286.15118408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521606285125,0.458846777677536,0.0252131316810846,0.0252131316810846,0.0,7.767385005950928,410.0,2072.510498046875,-0.0,1768.978271484375,1.0,283.1499938964844,286.3970947265625,289.7147827148437,289.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525570005178451,0.5000068545341492,2.984518632231925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8140869140625,0.0,20.012269973754883,1895.4371337890625,0.0,0.0,0.2388128191232681,1.0,0.0,3.0,1.0,0.0
11897520,298.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.0606926269829273,299.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.0639122575521469,298.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.047205377370119,299.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.0639122575521469,298.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8241177201271057,1.0,0.30317223072052,286.15118408203125,286.1499938964844,288.75,287.119873046875,288.8049011230469,299.0057373046875,286.15118408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521606285125,0.458846777677536,0.0252131316810846,0.0252131316810846,0.0,7.767385005950928,410.0,2072.510498046875,-0.0,1768.978271484375,1.0,283.1499938964844,286.3970947265625,289.7147827148437,289.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525570005178451,0.5000068545341492,2.984518632231925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8140869140625,0.0,20.012269973754883,1895.4371337890625,0.0,0.0,0.2388128191232681,1.0,0.0,3.0,1.0,0.0
11897580,298.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0606926083564758,299.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0639122426509857,298.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0472053624689579,299.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0639122426509857,298.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.3031721413135528,286.1511535644531,286.1499938964844,288.75,287.119873046875,288.804931640625,299.0074157714844,286.1511535644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588993191719055,0.0252280719578266,0.0252280719578266,0.0,7.7679619789123535,410.0,2072.583740234375,-0.0,1768.977783203125,1.0,283.1499938964844,286.3970031738281,289.71490478515625,289.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525659263134002,0.5000066757202148,2.984704927655457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8392333984375,0.0,20.01230430603028,1895.4371337890625,0.0,0.0,0.238813042640686,1.0,0.0,3.0,1.0,0.0
11897640,298.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0606926083564758,299.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0639122426509857,298.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0472053624689579,299.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.0639122426509857,298.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8241176605224609,1.0,0.3031721413135528,286.1511535644531,286.1499938964844,288.75,287.119873046875,288.804931640625,299.0074157714844,286.1511535644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467008590698242,0.6432486772537231,0.0034521594643592,0.4588993191719055,0.0252280719578266,0.0252280719578266,0.0,7.7679619789123535,410.0,2072.583740234375,-0.0,1768.977783203125,1.0,283.1499938964844,286.3970031738281,289.71490478515625,289.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525659263134002,0.5000066757202148,2.984704927655457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8392333984375,0.0,20.01230430603028,1895.4371337890625,0.0,0.0,0.238813042640686,1.0,0.0,3.0,1.0,0.0
11897700,298.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0606926046311855,299.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0639122352004051,298.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0472053587436676,299.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0639122352004051,298.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.3031721413135528,286.151123046875,286.1499938964844,288.75,287.119873046875,288.804931640625,299.0082092285156,286.151123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486176490784,0.0034521589986979,0.458915501832962,0.0252353884279727,0.0252353884279727,0.0,7.768139839172363,410.0,2072.61962890625,-0.0,1768.9776611328125,1.0,283.1499938964844,286.39697265625,289.7149658203125,289.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525703072547912,0.5000066161155701,2.984796187988081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8515625,0.0,20.01232147216797,1895.4371337890625,0.0,0.0,0.2388131320476532,1.0,0.0,3.0,1.0,0.0
11897760,298.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0606926009058952,299.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0639122352004051,298.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0472053550183773,299.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.0639122352004051,298.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8241176605224609,1.0,0.3031721115112304,286.151123046875,286.1499938964844,288.75,287.119873046875,288.804931640625,299.009033203125,286.151123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432486176490784,0.0034521587658673,0.4589267075061798,0.0252426322549581,0.0252426322549581,0.0,7.768262386322021,410.0,2072.6552734375,-0.0,1768.9775390625,1.0,283.1499938964844,286.3969116210937,289.7149963378906,289.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525746285915374,0.5000064969062805,2.984886338097681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8638305664062,0.0,20.01233673095703,1895.4371337890625,0.0,0.0,0.2388132363557815,1.0,0.0,3.0,1.0,0.0
11897820,298.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0606926009058952,299.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0639122277498245,298.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0472053550183773,299.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0639122277498245,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.3031721115112304,286.1510925292969,286.1499938964844,288.75,287.119873046875,288.804931640625,299.0105895996094,286.1510925292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521587658673,0.4589293897151947,0.0252568516880273,0.0252568516880273,0.0,7.76829195022583,410.0,2072.7255859375,-0.0,1768.9775390625,1.0,283.1499938964844,286.3968505859375,289.7151184082031,289.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525831222534179,0.5000063180923462,2.985063751737016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.887939453125,0.0,20.01236915588379,1895.4371337890625,0.0,0.0,0.2388134449720382,1.0,0.0,3.0,1.0,0.0
11897880,298.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0606926009058952,299.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0639122277498245,298.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0472053550183773,299.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.0639122277498245,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8241176605224609,1.0,0.3031721115112304,286.1510925292969,286.1499938964844,288.75,287.119873046875,288.804931640625,299.0105895996094,286.1510925292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007398605347,0.6432485580444336,0.0034521587658673,0.4589293897151947,0.0252568516880273,0.0252568516880273,0.0,7.76829195022583,410.0,2072.7255859375,-0.0,1768.9775390625,1.0,283.1499938964844,286.3968505859375,289.7151184082031,289.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525831222534179,0.5000063180923462,2.985063751737016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.887939453125,0.0,20.01236915588379,1895.4371337890625,0.0,0.0,0.2388134449720382,1.0,0.0,3.0,1.0,0.0
11897940,298.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0606926083564758,299.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0639122352004051,298.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0472053624689579,299.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0639122352004051,298.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.3031721413135528,286.15106201171875,286.1499938964844,288.75,287.119873046875,288.8048400878906,299.0121459960937,286.1510314941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589068293571472,0.0252705346792936,0.0252705346792936,0.0,7.768044471740723,410.0,2072.769287109375,-0.0,1768.9776611328125,1.0,283.1499938964844,286.3967590332031,289.7152099609375,289.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525913327932357,0.5000061392784119,2.9852347260828083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.9083862304688,0.0,20.01239776611328,1895.4371337890625,0.0,0.0,0.2388136386871338,1.0,0.0,3.0,1.0,0.0
11898000,298.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0606926083564758,299.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0639122352004051,298.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0472053624689579,299.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.0639122352004051,298.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.8241176605224609,1.0,0.3031721413135528,286.15106201171875,286.1499938964844,288.75,287.119873046875,288.8048400878906,299.0121459960937,286.1510314941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589068293571472,0.0252705346792936,0.0252705346792936,0.0,7.768044471740723,410.0,2072.769287109375,-0.0,1768.9776611328125,1.0,283.1499938964844,286.3967590332031,289.7152099609375,289.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525913327932357,0.5000061392784119,2.9852347260828083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.9083862304688,0.0,20.01239776611328,1895.4371337890625,0.0,0.0,0.2388136386871338,1.0,0.0,3.0,1.0,0.0
11898060,298.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.060692623257637,299.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.0639122575521469,298.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.0472053736448287,299.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.0639122575521469,298.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.30317223072052,286.1509704589844,286.1499938964844,288.74908447265625,287.1195068359375,288.8041687011719,299.01177978515625,286.15093994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432488560676575,0.0034521603956818,0.4588545560836792,0.0252829566597938,0.0252829566597938,0.0,7.767470359802246,410.0,2072.661865234375,-0.0,1768.9781494140625,1.0,283.1499938964844,286.3966369628906,289.7153015136719,289.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525989025831222,0.5000057220458984,2.9853925997969104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.9127197265625,0.0,20.01241683959961,1895.4371337890625,0.0,0.0,0.2388138025999069,1.0,0.0,3.0,1.0,0.0
11898120,298.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.060692623257637,299.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.0639122575521469,298.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.0472053736448287,299.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.0639122575521469,298.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8241177201271057,1.0,0.30317223072052,286.1509704589844,286.1499938964844,288.74908447265625,287.1195068359375,288.8041687011719,299.01177978515625,286.15093994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432488560676575,0.0034521603956818,0.4588545560836792,0.0252829566597938,0.0252829566597938,0.0,7.767470359802246,410.0,2072.661865234375,-0.0,1768.9781494140625,1.0,283.1499938964844,286.3966369628906,289.7153015136719,289.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525989025831222,0.5000057220458984,2.9853925997969104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.9127197265625,0.0,20.01241683959961,1895.4371337890625,0.0,0.0,0.2388138025999069,1.0,0.0,3.0,1.0,0.0
11898180,298.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.06069266051054,299.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.0639122948050499,298.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.0472053997218608,299.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.0639122948050499,298.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.3031724095344543,286.15057373046875,286.1499938964844,288.7463684082031,287.11846923828125,288.8015441894531,299.0079345703125,286.15045166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467013359069824,0.6432492136955261,0.0034521629568189,0.4587480425834656,0.0252872072160244,0.0252872072160244,0.0,7.766302108764648,410.0,2071.9384765625,-0.0,1768.9791259765625,1.0,283.1499938964844,286.3961181640625,289.7152404785156,289.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1526022851467132,0.5000035762786865,2.985462987936671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8115844726562,0.0,20.012357711791992,1895.4371337890625,0.0,0.0,0.2388138324022293,1.0,0.0,3.0,1.0,0.0
11898240,298.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.06069266051054,299.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.0639122948050499,298.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.0472053997218608,299.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.0639122948050499,298.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8241177797317505,1.0,0.3031724095344543,286.15057373046875,286.1499938964844,288.7463684082031,287.11846923828125,288.8015441894531,299.0079345703125,286.15045166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467013359069824,0.6432492136955261,0.0034521629568189,0.4587480425834656,0.0252872072160244,0.0252872072160244,0.0,7.766302108764648,410.0,2071.9384765625,-0.0,1768.9791259765625,1.0,283.1499938964844,286.3961181640625,289.7152404785156,289.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1526022851467132,0.5000035762786865,2.985462987936671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.8115844726562,0.0,20.012357711791992,1895.4371337890625,0.0,0.0,0.2388138324022293,1.0,0.0,3.0,1.0,0.0
11898300,298.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8241178393363953,1.0,0.0606926828622818,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8241178393363953,1.0,0.0639123171567916,298.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8241178393363953,1.0,0.0472054183483123,299.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8241178393363953,1.0,0.0639123171567916,298.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8241178393363953,1.0,0.3031725287437439,286.15020751953125,286.1499938964844,288.7443542480469,287.11767578125,288.79962158203125,299.0050354003906,286.1500549316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015743255615,0.6432494521141052,0.0034521645866334,0.4586746990680694,0.0252842269837856,0.0252842269837856,0.0,7.765497207641602,410.0,2071.36328125,-0.0,1768.9798583984375,1.0,283.1499938964844,286.3956604003906,289.71514892578125,289.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1526011675596237,0.5000016093254089,2.985439895297759e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.7046508789062,0.0,20.012283325195312,1895.4371337890625,0.0,0.0,0.2388137578964233,1.0,0.0,3.0,1.0,0.0
11898360,298.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8241178393363953,1.0,0.0606926940381526,299.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8241178393363953,1.0,0.0639123320579528,298.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8241178393363953,1.0,0.0472054295241832,298.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8241178393363953,1.0,0.0639123320579528,298.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8241178393363953,1.0,0.3031725883483886,286.1496887207031,286.1499938964844,288.7419128417969,287.1167297363281,288.7972412109375,299.00146484375,286.14947509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467017531394958,0.6432495713233948,0.003452165517956,0.458634078502655,0.0252758208662271,0.0252758208662271,0.0,7.76505184173584,410.0,2070.62548828125,-0.0,1768.980224609375,1.0,283.1499938964844,286.39501953125,289.7149963378906,289.86834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525969952344894,0.4999988377094269,2.985353075857233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.5460205078125,0.0,20.012163162231445,1895.4371337890625,0.0,0.0,0.2388135641813278,1.0,0.0,3.0,1.0,0.0
11898420,298.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.0606926754117012,299.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.063912309706211,298.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.047205414623022,298.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.063912309706211,298.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.3031724691390991,286.1483459472656,286.1499938964844,288.7357482910156,287.1142883300781,288.7912292480469,298.9930725097656,286.1480407714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493925094604,0.0034521641209721,0.4586924314498901,0.0252431333065032,0.0252431333065032,0.0,7.765691757202148,410.0,2068.7373046875,-0.0,1768.9796142578125,1.0,283.1499938964844,286.3933410644531,289.71441650390625,289.8677673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152579590678215,0.4999913275241852,2.984989810883576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.09521484375,0.0,20.011808395385746,1895.4371337890625,0.0,0.0,0.2388128936290741,1.0,0.0,3.0,1.0,0.0
11898480,298.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.0606926754117012,299.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.063912309706211,298.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.047205414623022,298.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.063912309706211,298.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8241178393363953,1.0,0.3031724691390991,286.1483459472656,286.1499938964844,288.7357482910156,287.1142883300781,288.7912292480469,298.9930725097656,286.1480407714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493925094604,0.0034521641209721,0.4586924314498901,0.0252431333065032,0.0252431333065032,0.0,7.765691757202148,410.0,2068.7373046875,-0.0,1768.9796142578125,1.0,283.1499938964844,286.3933410644531,289.71441650390625,289.8677673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.152579590678215,0.4999913275241852,2.984989810883576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,663.09521484375,0.0,20.011808395385746,1895.4371337890625,0.0,0.0,0.2388128936290741,1.0,0.0,3.0,1.0,0.0
11898540,298.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0606926567852497,299.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0639122948050499,298.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0472053997218608,298.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0639122948050499,298.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.3031723797321319,286.1464538574219,286.1499938964844,288.7279357910156,287.1112365722656,288.7835388183594,298.9830627441406,286.14605712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467013359069824,0.6432492136955261,0.0034521629568189,0.4587477743625641,0.0251801200211048,0.0251801200211048,0.0,7.766298770904541,410.0,2066.21044921875,-0.0,1768.9791259765625,1.0,283.1499938964844,286.39093017578125,289.71337890625,289.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525447219610214,0.4999807476997375,2.984262614802446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.4192504882812,0.0,20.011255264282227,1895.4371337890625,0.0,0.0,0.2388116717338562,1.0,0.0,3.0,1.0,0.0
11898600,298.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0606926567852497,299.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0639122948050499,298.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0472053997218608,298.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.0639122948050499,298.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8241177797317505,1.0,0.3031723797321319,286.1464538574219,286.1499938964844,288.7279357910156,287.1112365722656,288.7835388183594,298.9830627441406,286.14605712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467013359069824,0.6432492136955261,0.0034521629568189,0.4587477743625641,0.0251801200211048,0.0251801200211048,0.0,7.766298770904541,410.0,2066.21044921875,-0.0,1768.9791259765625,1.0,283.1499938964844,286.39093017578125,289.71337890625,289.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1525447219610214,0.4999807476997375,2.984262614802446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.4192504882812,0.0,20.011255264282227,1895.4371337890625,0.0,0.0,0.2388116717338562,1.0,0.0,3.0,1.0,0.0
11898660,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.060692623257637,299.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.0639122501015663,298.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.0472053736448287,298.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.0639122501015663,298.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.3031722009181976,286.1441345214844,286.1499938964844,288.7185363769531,287.1075134277344,288.7742919921875,298.9719543457031,286.1436462402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432487964630127,0.0034521603956818,0.4588616192340851,0.0250840112566947,0.0250840112566947,0.0,7.767548084259033,410.0,2063.098388671875,-0.0,1768.9781494140625,1.0,283.1499938964844,286.3879699707031,289.7118530273437,289.8651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524906307458877,0.4999675750732422,2.9831346282094273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.5330810546875,0.0,20.01051139831543,1895.4371337890625,0.0,0.0,0.2388098537921905,1.0,0.0,3.0,1.0,0.0
11898720,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.060692623257637,299.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.0639122501015663,298.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.0472053736448287,298.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.0639122501015663,298.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.8241177201271057,1.0,0.3031722009181976,286.1441345214844,286.1499938964844,288.7185363769531,287.1075134277344,288.7742919921875,298.9719543457031,286.1436462402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467009782791138,0.6432487964630127,0.0034521603956818,0.4588616192340851,0.0250840112566947,0.0250840112566947,0.0,7.767548084259033,410.0,2063.098388671875,-0.0,1768.9781494140625,1.0,283.1499938964844,286.3879699707031,289.7118530273437,289.8651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524906307458877,0.4999675750732422,2.9831346282094273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,661.5330810546875,0.0,20.01051139831543,1895.4371337890625,0.0,0.0,0.2388098537921905,1.0,0.0,3.0,1.0,0.0
11898780,298.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0606925599277019,299.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0639121904969215,298.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0472053252160549,298.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0639121904969215,298.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.3031719028949737,286.1413269042969,286.1499938964844,288.70758056640625,287.1031494140625,288.763427734375,298.9599609375,286.1407775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590476155281067,0.0249440725892782,0.0249440725892782,0.0,7.769589424133301,410.0,2059.326416015625,-0.0,1768.9764404296875,1.0,283.1499938964844,286.3843994140625,289.7096252441406,289.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524109691381454,0.4999516308307647,2.981473734564588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.400390625,0.0,20.009540557861328,1895.4371337890625,0.0,0.0,0.238807275891304,1.0,0.0,3.0,1.0,0.0
11898840,298.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0606925599277019,299.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0639121904969215,298.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0472053252160549,298.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.0639121904969215,298.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8241176009178162,1.0,0.3031719028949737,286.1413269042969,286.1499938964844,288.70758056640625,287.1031494140625,288.763427734375,298.9599609375,286.1407775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590476155281067,0.0249440725892782,0.0249440725892782,0.0,7.769589424133301,410.0,2059.326416015625,-0.0,1768.9764404296875,1.0,283.1499938964844,286.3843994140625,289.7096252441406,289.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1524109691381454,0.4999516308307647,2.981473734564588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,660.400390625,0.0,20.009540557861328,1895.4371337890625,0.0,0.0,0.238807275891304,1.0,0.0,3.0,1.0,0.0
11898900,298.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.8241175413131714,1.0,0.0606925264000892,298.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.8241175413131714,1.0,0.0639121532440185,298.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.8241175413131714,1.0,0.0472052991390228,298.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.8241175413131714,1.0,0.0639121532440185,298.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.8241175413131714,1.0,0.3031717240810394,286.1397705078125,286.1499938964844,288.7015686035156,287.1007385253906,288.7574768066406,298.9537658691406,286.13916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432478427886963,0.0034521534107625,0.459161639213562,0.0248571522533893,0.0248571522533893,0.0,7.770841121673584,410.0,2057.213134765625,-0.0,1768.975341796875,1.0,283.1499938964844,286.3824157714844,289.708251953125,289.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523612290620803,0.4999427795410156,2.9804365642149833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,659.7479858398438,0.0,20.008974075317383,1895.4371337890625,0.0,0.0,0.2388057112693786,1.0,0.0,3.0,1.0,0.0
11898960,298.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241174221038818,1.0,0.0606924891471862,298.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241174221038818,1.0,0.0639121085405349,298.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241174221038818,1.0,0.0472052693367004,298.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241174221038818,1.0,0.0639121085405349,298.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241174221038818,1.0,0.3031715452671051,286.1381225585937,286.1499938964844,288.6951599121094,287.0981750488281,288.7511291503906,298.94732666015625,286.1374816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521506167948,0.4592796564102173,0.0247567947953939,0.0247567947953939,0.0,7.772136688232422,410.0,2054.9306640625,-0.0,1768.9742431640625,1.0,283.1499938964844,286.3803100585937,289.7066955566406,289.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1523036062717437,0.4999333024024963,2.979235302902339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,659.0322875976562,0.0,20.00834846496582,1895.4371337890625,0.0,0.0,0.2388039082288742,1.0,0.0,3.0,1.0,0.0
11899020,298.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0606924258172512,298.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0639120489358902,298.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0472052209079265,298.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0639120489358902,298.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.3031712174415588,286.1345520019531,286.1499938964844,288.6813049316406,287.09259033203125,288.7373962402344,298.93292236328125,286.13385009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521461930125,0.4594776928424835,0.024520231410861,0.024520231410861,0.0,7.774311065673828,410.0,2049.9130859375,-0.0,1768.9725341796875,1.0,283.1499938964844,286.37579345703125,289.7029724121094,289.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521674245595932,0.4999129176139831,2.976396684672976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,657.4395751953125,0.0,20.00694274902344,1895.4371337890625,0.0,0.0,0.2387997359037399,1.0,0.0,3.0,1.0,0.0
11899080,298.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0606924258172512,298.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0639120489358902,298.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0472052209079265,298.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.0639120489358902,298.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8241173028945923,1.0,0.3031712174415588,286.1345520019531,286.1499938964844,288.6813049316406,287.09259033203125,288.7373962402344,298.93292236328125,286.13385009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521461930125,0.4594776928424835,0.024520231410861,0.024520231410861,0.0,7.774311065673828,410.0,2049.9130859375,-0.0,1768.9725341796875,1.0,283.1499938964844,286.37579345703125,289.7029724121094,289.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1521674245595932,0.4999129176139831,2.976396684672976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,657.4395751953125,0.0,20.00694274902344,1895.4371337890625,0.0,0.0,0.2387997359037399,1.0,0.0,3.0,1.0,0.0
