time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899140,298.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.06069241091609,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.063912034034729,298.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.0472052097320556,298.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.063912034034729,298.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.303171157836914,286.130615234375,286.1499938964844,288.6660461425781,287.08642578125,288.7222595214844,298.9160461425781,286.1298522949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.0034521450288593,0.4595219194889068,0.0242286492139101,0.0242286492139101,0.0,7.774796485900879,410.0,2044.2322998046875,-0.0,1768.9720458984375,1.0,283.1499938964844,286.3708801269531,289.6984558105469,289.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1519991308450698,0.4998904764652252,2.972889046048976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,655.6096801757812,0.0,20.00530815124512,1895.4371337890625,0.0,0.0,0.2387946844100952,1.0,0.0,3.0,1.0,0.0
11899200,298.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.06069241091609,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.063912034034729,298.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.0472052097320556,298.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.063912034034729,298.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8241173028945923,1.0,0.303171157836914,286.130615234375,286.1499938964844,288.6660461425781,287.08642578125,288.7222595214844,298.9160461425781,286.1298522949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.0034521450288593,0.4595219194889068,0.0242286492139101,0.0242286492139101,0.0,7.774796485900879,410.0,2044.2322998046875,-0.0,1768.9720458984375,1.0,283.1499938964844,286.3708801269531,289.6984558105469,289.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1519991308450698,0.4998904764652252,2.972889046048976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,655.6096801757812,0.0,20.00530815124512,1895.4371337890625,0.0,0.0,0.2387946844100952,1.0,0.0,3.0,1.0,0.0
11899260,298.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0606924705207347,298.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0639120936393737,298.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0472052544355392,298.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0639120936393737,298.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.3031714558601379,286.1263122558594,286.1499938964844,288.64947509765625,287.07965087890625,288.7057800292969,298.8985290527344,286.12548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593417942523956,0.0238756351172924,0.0238756351172924,0.0,7.77281904220581,410.0,2037.891845703125,-0.0,1768.9737548828125,1.0,283.1499938964844,286.3655700683594,289.6929931640625,289.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517949551343917,0.4998660087585449,2.968634893463218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,653.532958984375,0.0,20.00343132019043,1895.4371337890625,0.0,0.0,0.2387886494398117,1.0,0.0,3.0,1.0,0.0
11899320,298.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0606924705207347,298.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0639120936393737,298.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0472052544355392,298.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.0639120936393737,298.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8241174221038818,1.0,0.3031714558601379,286.1263122558594,286.1499938964844,288.64947509765625,287.07965087890625,288.7057800292969,298.8985290527344,286.12548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593417942523956,0.0238756351172924,0.0238756351172924,0.0,7.77281904220581,410.0,2037.891845703125,-0.0,1768.9737548828125,1.0,283.1499938964844,286.3655700683594,289.6929931640625,289.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1517949551343917,0.4998660087585449,2.968634893463218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,653.532958984375,0.0,20.00343132019043,1895.4371337890625,0.0,0.0,0.2387886494398117,1.0,0.0,3.0,1.0,0.0
11899380,298.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0606925599277019,298.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0639121904969215,298.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0472053252160549,298.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0639121904969215,298.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.3031719028949737,286.1217346191406,286.1499938964844,288.631591796875,287.0722961425781,288.6880187988281,298.88043212890625,286.120849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432481408119202,0.0034521557390689,0.4590592086315155,0.0234584119170904,0.0234584119170904,0.0,7.769716739654541,410.0,2030.907470703125,-0.0,1768.976318359375,1.0,283.1499938964844,286.3599548339844,289.6865539550781,289.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515533775091171,0.4998398423194885,2.963602696581802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,651.21533203125,0.0,20.00131607055664,1895.4371337890625,0.0,0.0,0.2387816160917282,1.0,0.0,3.0,1.0,0.0
11899440,298.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0606925599277019,298.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0639121904969215,298.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0472053252160549,298.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.0639121904969215,298.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8241176009178162,1.0,0.3031719028949737,286.1217346191406,286.1499938964844,288.631591796875,287.0722961425781,288.6880187988281,298.88043212890625,286.120849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432481408119202,0.0034521557390689,0.4590592086315155,0.0234584119170904,0.0234584119170904,0.0,7.769716739654541,410.0,2030.907470703125,-0.0,1768.976318359375,1.0,283.1499938964844,286.3599548339844,289.6865539550781,289.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1515533775091171,0.4998398423194885,2.963602696581802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,651.21533203125,0.0,20.00131607055664,1895.4371337890625,0.0,0.0,0.2387816160917282,1.0,0.0,3.0,1.0,0.0
11899500,298.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8241176605224609,1.0,0.060692586004734,298.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8241176605224609,1.0,0.0639122202992439,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8241176605224609,1.0,0.0472053475677967,298.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8241176605224609,1.0,0.0639122202992439,298.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8241176605224609,1.0,0.3031720519065857,286.11932373046875,286.1499938964844,288.6221923828125,287.06842041015625,288.6786804199219,298.8711853027344,286.118408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589709043502807,0.0232245288789272,0.0232245288789272,0.0,7.768747806549072,410.0,2027.1702880859373,-0.0,1768.9771728515625,1.0,283.1499938964844,286.3570251464844,289.6829833984375,289.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1514178961515426,0.4998261630535126,2.960781619876229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,649.9660034179688,0.0,20.000167846679688,1895.4371337890625,0.0,0.0,0.2387777119874954,1.0,0.0,3.0,1.0,0.0
11899560,298.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.8241176605224609,1.0,0.060692586004734,298.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.8241176605224609,1.0,0.0639122128486633,298.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.8241176605224609,1.0,0.0472053438425064,298.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.8241176605224609,1.0,0.0639122128486633,298.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.8241176605224609,1.0,0.3031720519065857,286.1168518066406,286.1499938964844,288.6125183105469,287.0643920898437,288.6690368652344,298.8618469238281,286.11590576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589724540710449,0.0229722186923027,0.0229722186923027,0.0,7.768764495849609,410.0,2023.2633056640625,-0.0,1768.97705078125,1.0,283.1499938964844,286.3540344238281,289.6791381835937,289.8312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1512717306613922,0.4998120963573456,2.957738276521127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,648.6534423828125,0.0,19.99895668029785,1895.4371337890625,0.0,0.0,0.2387735247611999,1.0,0.0,3.0,1.0,0.0
11899620,298.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0606925264000892,298.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0639121532440185,298.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0472052991390228,298.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0639121532440185,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.3031717538833618,286.1116943359375,286.1499938964844,288.5922241210937,287.0559387207031,288.6488647460937,298.8428649902344,286.1107177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432478427886963,0.0034521534107625,0.4591566920280456,0.022415267303586,0.022415267303586,0.0,7.770786762237549,410.0,2014.9779052734373,-0.0,1768.975341796875,1.0,283.1499938964844,286.347900390625,289.6706848144531,289.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150949165225029,0.4997829794883728,2.9510243138020087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,645.8550415039062,0.0,19.99635505676269,1895.4371337890625,0.0,0.0,0.2387643605470657,1.0,0.0,3.0,1.0,0.0
11899680,298.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0606925264000892,298.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0639121532440185,298.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0472052991390228,298.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.0639121532440185,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8241175413131714,1.0,0.3031717538833618,286.1116943359375,286.1499938964844,288.5922241210937,287.0559387207031,288.6488647460937,298.8428649902344,286.1107177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432478427886963,0.0034521534107625,0.4591566920280456,0.022415267303586,0.022415267303586,0.0,7.770786762237549,410.0,2014.9779052734373,-0.0,1768.975341796875,1.0,283.1499938964844,286.347900390625,289.6706848144531,289.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150949165225029,0.4997829794883728,2.9510243138020087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,645.8550415039062,0.0,19.99635505676269,1895.4371337890625,0.0,0.0,0.2387643605470657,1.0,0.0,3.0,1.0,0.0
11899740,298.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0606925413012504,298.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0639121681451797,298.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0472053103148937,298.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0639121681451797,298.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.3031718134880066,286.1063537597656,286.1499938964844,288.5708312988281,287.0469665527344,288.6275939941406,298.8236694335937,286.1053161621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.4591190814971924,0.0217926669865846,0.0217926669865846,0.0,7.770374298095703,410.0,2006.088134765625,-0.0,1768.975830078125,1.0,283.1499938964844,286.3415832519531,289.6612854003906,289.8126525878906,293.1499938964844,293.1499938964844,283.1499938964844,18001.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1505889296531677,0.4997527599334717,2.943529864296579e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,642.8449096679688,0.0,19.993539810180664,1895.4371337890625,0.0,0.0,0.2387542426586151,1.0,0.0,3.0,1.0,0.0
11899800,298.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0606925413012504,298.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0639121681451797,298.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0472053103148937,298.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.0639121681451797,298.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8241175413131714,1.0,0.3031718134880066,286.1063537597656,286.1499938964844,288.5708312988281,287.0469665527344,288.6275939941406,298.8236694335937,286.1053161621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.4591190814971924,0.0217926669865846,0.0217926669865846,0.0,7.770374298095703,410.0,2006.088134765625,-0.0,1768.975830078125,1.0,283.1499938964844,286.3415832519531,289.6612854003906,289.8126525878906,293.1499938964844,293.1499938964844,283.1499938964844,18001.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1505889296531677,0.4997527599334717,2.943529864296579e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,642.8449096679688,0.0,19.993539810180664,1895.4371337890625,0.0,0.0,0.2387542426586151,1.0,0.0,3.0,1.0,0.0
11899860,298.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0606923624873161,298.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0639119818806648,298.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0472051724791526,298.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0639119818806648,298.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.3031709194183349,286.1007080078125,286.1499938964844,288.5483703613281,287.0374450683594,288.6051940917969,298.8041076660156,286.0996398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.459662914276123,0.0210831314325332,0.0210831314325332,0.0,7.7763447761535645,410.0,1996.490966796875,-0.0,1768.970703125,1.0,283.1499938964844,286.3350830078125,289.6506652832031,289.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18001.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1501788347959518,0.4997211098670959,2.935002241244432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,639.5645141601562,0.0,19.990440368652344,1895.4371337890625,0.0,0.0,0.2387428283691406,1.0,0.0,3.0,1.0,0.0
11899920,298.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0606923624873161,298.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0639119818806648,298.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0472051724791526,298.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.0639119818806648,298.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8241171836853027,1.0,0.3031709194183349,286.1007080078125,286.1499938964844,288.5483703613281,287.0374450683594,288.6051940917969,298.8041076660156,286.0996398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461738586426,0.0034521417692303,0.459662914276123,0.0210831314325332,0.0210831314325332,0.0,7.7763447761535645,410.0,1996.490966796875,-0.0,1768.970703125,1.0,283.1499938964844,286.3350830078125,289.6506652832031,289.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18001.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1501788347959518,0.4997211098670959,2.935002241244432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,639.5645141601562,0.0,19.990440368652344,1895.4371337890625,0.0,0.0,0.2387428283691406,1.0,0.0,3.0,1.0,0.0
11899980,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0606922954320907,298.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0639119073748588,298.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0472051203250885,298.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0639119073748588,298.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.3031705915927887,286.0948791503906,286.1499938964844,288.5248718261719,287.02740478515625,288.5818176269531,298.7843933105469,286.09375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598791301250458,0.0202976260334253,0.0202976260334253,0.0,7.778719902038574,410.0,1986.2977294921875,-0.0,1768.9688720703125,1.0,283.1499938964844,286.32843017578125,289.63897705078125,289.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18001.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1497256159782409,0.4996886253356933,2.9255833311481183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,636.0647583007812,0.0,19.98711395263672,1895.4371337890625,0.0,0.0,0.2387303113937378,1.0,0.0,3.0,1.0,0.0
11900040,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0606922954320907,298.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0639119073748588,298.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0472051203250885,298.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.0639119073748588,298.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.8241170644760132,1.0,0.3031705915927887,286.0948791503906,286.1499938964844,288.5248718261719,287.02740478515625,288.5818176269531,298.7843933105469,286.09375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598791301250458,0.0202976260334253,0.0202976260334253,0.0,7.778719902038574,410.0,1986.2977294921875,-0.0,1768.9688720703125,1.0,283.1499938964844,286.32843017578125,289.63897705078125,289.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18001.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1497256159782409,0.4996886253356933,2.9255833311481183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,636.0647583007812,0.0,19.98711395263672,1895.4371337890625,0.0,0.0,0.2387303113937378,1.0,0.0,3.0,1.0,0.0
11900100,298.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.8241170048713684,1.0,0.0606922768056392,298.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.8241170048713684,1.0,0.0639118924736976,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.8241170048713684,1.0,0.0472051054239273,298.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.8241170048713684,1.0,0.0639118924736976,298.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.8241170048713684,1.0,0.3031705021858215,286.0918884277344,286.1499938964844,288.51275634765625,287.0221862792969,288.5697631835937,298.7745056152344,286.0907592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599423110485077,0.0198724064975976,0.0198724064975976,0.0,7.779414176940918,410.0,1980.953369140625,-0.0,1768.96826171875,1.0,283.1499938964844,286.3250427246094,289.6326904296875,289.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18001.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1494806557893753,0.4996720254421234,2.920494512892446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,634.223876953125,0.0,19.98535346984864,1895.4371337890625,0.0,0.0,0.2387235909700393,1.0,0.0,3.0,1.0,0.0
11900160,298.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8241169452667236,1.0,0.0606922507286071,298.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8241169452667236,1.0,0.0639118626713752,298.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8241169452667236,1.0,0.0472050830721855,298.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8241169452667236,1.0,0.0639118626713752,298.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8241169452667236,1.0,0.3031703531742096,286.0888671875,286.1499938964844,288.5003967285156,287.0168762207031,288.5574645996094,298.7645874023437,286.08770751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521333873271,0.4600252211093902,0.019427228718996,0.019427228718996,0.0,7.780324935913086,410.0,1975.4625244140625,-0.0,1768.967529296875,1.0,283.1499938964844,286.3216857910156,289.6261291503906,289.7760925292969,293.1499938964844,293.1499938964844,283.1499938964844,18001.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1492244899272918,0.4996552765369415,2.915174990292257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,632.328857421875,0.0,19.98353576660156,1895.4371337890625,0.0,0.0,0.2387165874242782,1.0,0.0,3.0,1.0,0.0
11900220,298.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0606921650469303,298.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0639117732644081,298.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0472050197422504,298.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0639117732644081,298.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.3031699359416961,286.0826721191406,286.1499938964844,288.4750061035156,287.0058288574219,288.5321960449219,298.7446594238281,286.0815124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521275665611,0.460282951593399,0.0184741765260696,0.0184741765260696,0.0,7.7831573486328125,410.0,1964.0179443359373,-0.0,1768.965087890625,1.0,283.1499938964844,286.3148498535156,289.6121826171875,289.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1486772000789642,0.4996212422847748,2.9038160764827126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,628.37353515625,0.0,19.97972297668457,1895.4371337890625,0.0,0.0,0.2387017160654068,1.0,0.0,3.0,1.0,0.0
11900280,298.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0606921650469303,298.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0639117732644081,298.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0472050197422504,298.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.0639117732644081,298.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8241167664527893,1.0,0.3031699359416961,286.0826721191406,286.1499938964844,288.4750061035156,287.0058288574219,288.5321960449219,298.7446594238281,286.0815124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521275665611,0.460282951593399,0.0184741765260696,0.0184741765260696,0.0,7.7831573486328125,410.0,1964.0179443359373,-0.0,1768.965087890625,1.0,283.1499938964844,286.3148498535156,289.6121826171875,289.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1486772000789642,0.4996212422847748,2.9038160764827126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,628.37353515625,0.0,19.97972297668457,1895.4371337890625,0.0,0.0,0.2387017160654068,1.0,0.0,3.0,1.0,0.0
11900340,298.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0606921017169952,298.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0639117062091827,298.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0472049675881862,298.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0639117062091827,298.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.3031696081161499,286.07635498046875,286.1499938964844,288.4487609863281,286.9943542480469,288.5060729980469,298.7246398925781,286.0751342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604918658733368,0.0174413602799177,0.0174413602799177,0.0,7.78545331954956,410.0,1952.0015869140625,-0.0,1768.9632568359375,1.0,283.1499938964844,286.3079833984375,289.5971374511719,289.7459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1480859518051147,0.4995867908000946,2.8915536631757277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,624.2135009765625,0.0,19.97569274902344,1895.4371337890625,0.0,0.0,0.238685742020607,1.0,0.0,3.0,1.0,0.0
11900400,298.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0606921017169952,298.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0639117062091827,298.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0472049675881862,298.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.0639117062091827,298.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8241166472434998,1.0,0.3031696081161499,286.07635498046875,286.1499938964844,288.4487609863281,286.9943542480469,288.5060729980469,298.7246398925781,286.0751342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521226771175,0.4604918658733368,0.0174413602799177,0.0174413602799177,0.0,7.78545331954956,410.0,1952.0015869140625,-0.0,1768.9632568359375,1.0,283.1499938964844,286.3079833984375,289.5971374511719,289.7459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1480859518051147,0.4995867908000946,2.8915536631757277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,624.2135009765625,0.0,19.97569274902344,1895.4371337890625,0.0,0.0,0.238685742020607,1.0,0.0,3.0,1.0,0.0
11900460,298.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.0606921277940273,298.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.0639117360115051,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.047204989939928,298.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.0639117360115051,298.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.3031697571277618,286.0698547363281,286.1499938964844,288.42169189453125,286.9823608398437,288.4790954589844,298.7046203613281,286.068603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604079723358154,0.0163204632699489,0.0163204632699489,0.0,7.784531116485596,410.0,1939.3792724609373,-0.0,1768.9639892578125,1.0,283.1499938964844,286.30108642578125,289.5809631347656,289.7291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18002.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1474464982748031,0.4995517134666443,2.878301819109197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,619.834716796875,0.0,19.97142601013184,1895.4371337890625,0.0,0.0,0.2386685758829116,1.0,0.0,3.0,1.0,0.0
11900520,298.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.0606921277940273,298.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.0639117360115051,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.047204989939928,298.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.0639117360115051,298.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8241167068481445,1.0,0.3031697571277618,286.0698547363281,286.1499938964844,288.42169189453125,286.9823608398437,288.4790954589844,298.7046203613281,286.068603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604079723358154,0.0163204632699489,0.0163204632699489,0.0,7.784531116485596,410.0,1939.3792724609373,-0.0,1768.9639892578125,1.0,283.1499938964844,286.30108642578125,289.5809631347656,289.7291564941406,293.1499938964844,293.1499938964844,283.1499938964844,18002.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1474464982748031,0.4995517134666443,2.878301819109197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,619.834716796875,0.0,19.97142601013184,1895.4371337890625,0.0,0.0,0.2386685758829116,1.0,0.0,3.0,1.0,0.0
11900580,298.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.0606922358274459,298.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.063911847770214,298.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.0472050718963146,298.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.063911847770214,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.3031702935695648,286.0632019042969,286.1499938964844,288.39385986328125,286.969970703125,288.45135498046875,298.68463134765625,286.0619506835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696925163269,0.6432448029518127,0.0034521324560046,0.4600716233253479,0.0151065839454531,0.0151065839454531,0.0,7.780834674835205,410.0,1926.15673828125,-0.0,1768.9671630859375,1.0,283.1499938964844,286.2941589355469,289.5635986328125,289.7110900878906,293.1499938964844,293.1499938964844,283.1499938964844,18002.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1467560827732086,0.4995205104351043,2.864006143354913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,615.2047119140625,0.0,19.96697235107422,1895.4371337890625,0.0,0.0,0.2386502474546432,1.0,0.0,3.0,1.0,0.0
11900640,298.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.0606922358274459,298.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.063911847770214,298.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.0472050718963146,298.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.063911847770214,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.8241169452667236,1.0,0.3031702935695648,286.0632019042969,286.1499938964844,288.39385986328125,286.969970703125,288.45135498046875,298.68463134765625,286.0619506835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696925163269,0.6432448029518127,0.0034521324560046,0.4600716233253479,0.0151065839454531,0.0151065839454531,0.0,7.780834674835205,410.0,1926.15673828125,-0.0,1768.9671630859375,1.0,283.1499938964844,286.2941589355469,289.5635986328125,289.7110900878906,293.1499938964844,293.1499938964844,283.1499938964844,18002.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1467560827732086,0.4995205104351043,2.864006143354913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,615.2047119140625,0.0,19.96697235107422,1895.4371337890625,0.0,0.0,0.2386502474546432,1.0,0.0,3.0,1.0,0.0
11900700,298.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.8241170644760132,1.0,0.0606923066079616,298.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.8241170644760132,1.0,0.06391192227602,298.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.8241170644760132,1.0,0.0472051277756691,298.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.8241170644760132,1.0,0.06391192227602,298.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.8241170644760132,1.0,0.3031706511974334,286.0599060058594,286.1499938964844,288.37969970703125,286.9635925292969,288.437255859375,298.6746520996094,286.05865478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598526954650879,0.0144671313464641,0.0144671313464641,0.0,7.778429985046387,410.0,1918.959228515625,-0.0,1768.9691162109375,1.0,283.1499938964844,286.2908020019531,289.5544738769531,289.7015991210937,293.1499938964844,293.1499938964844,283.1499938964844,18002.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1463036090135574,0.4994418621063232,2.8546440766774595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,612.5696411132812,0.0,19.96231460571289,1895.4371337890625,0.0,0.0,0.2386373579502105,1.0,0.0,3.0,1.0,0.0
11900760,298.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8241171836853027,1.0,0.060692373663187,298.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8241171836853027,1.0,0.0639119893312454,298.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8241171836853027,1.0,0.0472051799297332,298.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8241171836853027,1.0,0.0639119893312454,298.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8241171836853027,1.0,0.3031709790229797,286.056884765625,286.1499938964844,288.3653259277344,286.95709228515625,288.4229431152344,298.6646728515625,286.055908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521422348916,0.4596429467201233,0.0138141186907887,0.0138141186907887,0.0,7.776125907897949,410.0,1909.3460693359373,-0.0,1768.9710693359375,1.0,283.1499938964844,286.2879943847656,289.544921875,289.6914978027344,293.1499938964844,293.1499938964844,283.1499938964844,18006.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1453308910131454,0.4990698397159576,2.8345363833892634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,608.1707153320312,0.0,19.945476531982425,1895.4371337890625,0.0,0.0,0.2386065125465393,1.0,0.0,3.0,1.0,0.0
11900820,298.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0606924705207347,298.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0639120936393737,298.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0472052544355392,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0639120936393737,298.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.3031714558601379,286.0547180175781,286.1499938964844,288.33612060546875,286.9438171386719,288.39385986328125,298.64483642578125,286.0550231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593372941017151,0.0125218238681554,0.0125218238681554,0.0,7.772769451141357,410.0,1880.0777587890625,-0.0,1768.9737548828125,1.0,283.1499938964844,286.28863525390625,289.5230407714844,289.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18015.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1416614651679992,0.4978705942630768,2.758901551658255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,593.5252685546875,0.0,19.88625907897949,1895.4371337890625,0.0,0.0,0.2384851723909378,1.0,0.0,3.0,1.0,0.0
11900880,298.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0606924705207347,298.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0639120936393737,298.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0472052544355392,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.0639120936393737,298.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8241174221038818,1.0,0.3031714558601379,286.0547180175781,286.1499938964844,288.33612060546875,286.9438171386719,288.39385986328125,298.64483642578125,286.0550231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593372941017151,0.0125218238681554,0.0125218238681554,0.0,7.772769451141357,410.0,1880.0777587890625,-0.0,1768.9737548828125,1.0,283.1499938964844,286.28863525390625,289.5230407714844,289.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18015.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1416614651679992,0.4978705942630768,2.758901551658255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,593.5252685546875,0.0,19.88625907897949,1895.4371337890625,0.0,0.0,0.2384851723909378,1.0,0.0,3.0,1.0,0.0
11900940,298.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0606925077736377,298.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0639121308922767,298.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0472052842378616,298.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0639121308922767,298.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.3031716346740722,286.0605163574219,286.1499938964844,288.30633544921875,286.9301147460937,288.3641357421875,298.6251220703125,286.0624084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521520137786,0.4592167139053345,0.0113615049049258,0.0113615049049258,0.0,7.7714457511901855,410.0,1838.3734130859373,-0.0,1768.974853515625,1.0,283.1499938964844,286.3030700683594,289.4955749511719,289.6376953125,293.1499938964844,293.1499938964844,283.1499938964844,18021.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1362909972667694,0.4966908097267151,2.6488102822241903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,574.0867919921875,0.0,19.816984176635746,1895.4371337890625,0.0,0.0,0.2383082509040832,1.0,0.0,3.0,1.0,0.0
11901000,298.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0606925077736377,298.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0639121308922767,298.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0472052842378616,298.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.0639121308922767,298.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8241174817085266,1.0,0.3031716346740722,286.0605163574219,286.1499938964844,288.30633544921875,286.9301147460937,288.3641357421875,298.6251220703125,286.0624084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.643247663974762,0.0034521520137786,0.4592167139053345,0.0113615049049258,0.0113615049049258,0.0,7.7714457511901855,410.0,1838.3734130859373,-0.0,1768.974853515625,1.0,283.1499938964844,286.3030700683594,289.4955749511719,289.6376953125,293.1499938964844,293.1499938964844,283.1499938964844,18021.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1362909972667694,0.4966908097267151,2.6488102822241903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,574.0867919921875,0.0,19.816984176635746,1895.4371337890625,0.0,0.0,0.2383082509040832,1.0,0.0,3.0,1.0,0.0
11901060,298.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0606925189495086,298.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0639121457934379,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0472052916884422,298.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0639121457934379,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.303171694278717,286.07354736328125,286.1499938964844,288.2759704589844,286.9160461425781,288.3338928222656,298.6056213378906,286.07647705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591813087463379,0.0104305669665336,0.0104305669665336,0.0,7.77105712890625,410.0,1790.11279296875,-0.0,1768.9752197265625,1.0,283.1499938964844,286.3313293457031,289.4618530273437,289.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,18021.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1304845958948135,0.496091365814209,2.530551990176377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,554.48291015625,0.0,19.76492500305176,1895.4371337890625,0.0,0.0,0.2381283044815063,1.0,0.0,3.0,1.0,0.0
