time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11901120,298.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0606925189495086,298.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0639121457934379,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0472052916884422,298.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.0639121457934379,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8241174817085266,1.0,0.303171694278717,286.07354736328125,286.1499938964844,288.2759704589844,286.9160461425781,288.3338928222656,298.6056213378906,286.07647705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477831840515,0.0034521529451012,0.4591813087463379,0.0104305669665336,0.0104305669665336,0.0,7.77105712890625,410.0,1790.11279296875,-0.0,1768.9752197265625,1.0,283.1499938964844,286.3313293457031,289.4618530273437,289.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,18021.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1304845958948135,0.496091365814209,2.530551990176377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,554.48291015625,0.0,19.76492500305176,1895.4371337890625,0.0,0.0,0.2381283044815063,1.0,0.0,3.0,1.0,0.0
11901180,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0606925189495086,298.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0639121457934379,298.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0472052916884422,298.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0639121457934379,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.303171694278717,286.08990478515625,286.1499938964844,288.2450866699219,286.90155029296875,288.3031311035156,298.5863037109375,286.0930480957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521527122706,0.4591867923736572,0.0097451051697134,0.0097451051697134,0.0,7.771117210388184,410.0,1742.09814453125,-0.0,1768.97509765625,1.0,283.1499938964844,286.3676147460937,289.42303466796875,289.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,18016.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1253234595060348,0.4961947500705719,2.4260704556411383e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,537.8935546875,0.0,19.74151992797852,1895.4371337890625,0.0,0.0,0.2379866689443588,1.0,0.0,3.0,1.0,0.0
11901240,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0606925189495086,298.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0639121457934379,298.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0472052916884422,298.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.0639121457934379,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.8241174817085266,1.0,0.303171694278717,286.08990478515625,286.1499938964844,288.2450866699219,286.90155029296875,288.3031311035156,298.5863037109375,286.0930480957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521527122706,0.4591867923736572,0.0097451051697134,0.0097451051697134,0.0,7.771117210388184,410.0,1742.09814453125,-0.0,1768.97509765625,1.0,283.1499938964844,286.3676147460937,289.42303466796875,289.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,18016.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1253234595060348,0.4961947500705719,2.4260704556411383e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,537.8935546875,0.0,19.74151992797852,1895.4371337890625,0.0,0.0,0.2379866689443588,1.0,0.0,3.0,1.0,0.0
11901300,298.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.8241174817085266,1.0,0.0606925152242183,298.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.8241174817085266,1.0,0.0639121383428573,298.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.8241174817085266,1.0,0.0472052879631519,298.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.8241174817085266,1.0,0.0639121383428573,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.8241174817085266,1.0,0.3031716644763946,286.097900390625,286.1499938964844,288.2294921875,286.8941955566406,288.2875671386719,298.57672119140625,286.1007995605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521524794399,0.4591976702213287,0.009486598894,0.009486598894,0.0,7.771236419677734,410.0,1719.9215087890625,-0.0,1768.97509765625,1.0,283.1499938964844,286.3861999511719,289.4022827148437,289.53759765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1231844797730445,0.4964407980442047,2.382935848643796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,531.2279663085938,0.0,19.73967933654785,1895.4371337890625,0.0,0.0,0.2379364371299743,1.0,0.0,3.0,1.0,0.0
11901360,298.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.8241174817085266,1.0,0.060692511498928,298.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.8241174817085266,1.0,0.0639121383428573,298.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.8241174817085266,1.0,0.0472052879631519,298.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.8241174817085266,1.0,0.0639121383428573,298.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046142578125,0.8241174817085266,1.0,0.3031716644763946,286.1051330566406,286.1499938964844,288.2137756347656,286.88671875,288.2719116210937,298.5671691894531,286.10772705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.643247663974762,0.0034521522466093,0.4592082500457763,0.0092672333121299,0.0092672333121299,0.0,7.771352767944336,410.0,1699.195556640625,-0.0,1768.9749755859375,1.0,283.1499938964844,286.4039306640625,289.38104248046875,289.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18010.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1212939620018005,0.4967296421527862,2.344890948080547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,525.3869018554688,0.0,19.74120330810547,1895.4371337890625,0.0,0.0,0.2378966957330703,1.0,0.0,3.0,1.0,0.0
11901420,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.0606925450265407,298.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.0639121755957603,298.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.047205314040184,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.0639121755957603,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.3031718134880066,286.11676025390625,286.1499938964844,288.1820678710937,286.8715209960937,288.24029541015625,298.5480651855469,286.1185607910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521545749157,0.4591073095798492,0.0089137805625796,0.0089137805625796,0.0,7.770244598388672,410.0,1661.8555908203125,-0.0,1768.9759521484375,1.0,283.1499938964844,286.4349975585937,289.3377685546875,289.46990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18006.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1181197836995124,0.4973126947879791,2.281175914831124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,515.36865234375,0.0,19.74871635437012,1895.4371337890625,0.0,0.0,0.2378400415182113,1.0,0.0,3.0,1.0,0.0
11901480,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.0606925450265407,298.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.0639121755957603,298.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.047205314040184,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.0639121755957603,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8241175413131714,1.0,0.3031718134880066,286.11676025390625,286.1499938964844,288.1820678710937,286.8715209960937,288.24029541015625,298.5480651855469,286.1185607910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521545749157,0.4591073095798492,0.0089137805625796,0.0089137805625796,0.0,7.770244598388672,410.0,1661.8555908203125,-0.0,1768.9759521484375,1.0,283.1499938964844,286.4349975585937,289.3377685546875,289.46990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18006.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1181197836995124,0.4973126947879791,2.281175914831124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,515.36865234375,0.0,19.74871635437012,1895.4371337890625,0.0,0.0,0.2378400415182113,1.0,0.0,3.0,1.0,0.0
11901540,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0606925673782825,298.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0639121979475021,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0472053289413452,298.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0639121979475021,298.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.3031719326972961,286.1242370605469,286.1499938964844,288.1499938964844,286.8559875488281,288.208251953125,298.52899169921875,286.1253356933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482600212097,0.0034521562047302,0.459036111831665,0.0086316764354705,0.0086316764354705,0.0,7.769463062286377,410.0,1628.98974609375,-0.0,1768.9765625,1.0,283.1499938964844,286.4589233398437,289.2939758300781,289.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18004.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1154961287975311,0.497768372297287,2.2286608114541195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,506.5105590820313,0.0,19.75533676147461,1895.4371337890625,0.0,0.0,0.2377992570400238,1.0,0.0,3.0,1.0,0.0
11901600,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0606925673782825,298.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0639121979475021,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0472053289413452,298.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.0639121979475021,298.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241176009178162,1.0,0.3031719326972961,286.1242370605469,286.1499938964844,288.1499938964844,286.8559875488281,288.208251953125,298.52899169921875,286.1253356933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482600212097,0.0034521562047302,0.459036111831665,0.0086316764354705,0.0086316764354705,0.0,7.769463062286377,410.0,1628.98974609375,-0.0,1768.9765625,1.0,283.1499938964844,286.4589233398437,289.2939758300781,289.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18004.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1154961287975311,0.497768372297287,2.2286608114541195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,506.5105590820313,0.0,19.75533676147461,1895.4371337890625,0.0,0.0,0.2377992570400238,1.0,0.0,3.0,1.0,0.0
11901660,298.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.0606925450265407,298.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.0639121755957603,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.047205314040184,298.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.0639121755957603,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.303171843290329,286.1283264160156,286.1499938964844,288.114990234375,286.8380432128906,288.173828125,298.5097961425781,286.1288146972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480216026306,0.0034521548077464,0.459097146987915,0.0083766467869281,0.0083766467869281,0.0,7.770133018493652,410.0,1597.927001953125,-0.0,1768.9759521484375,1.0,283.1499938964844,286.476806640625,289.2498779296875,289.3783264160156,293.1499938964844,293.1499938964844,283.1499938964844,18004.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.113071508705616,0.4980287253856659,2.180246205796265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,497.6092834472656,0.0,19.75611686706543,1895.4371337890625,0.0,0.0,0.2377591282129287,1.0,0.0,3.0,1.0,0.0
11901720,298.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.0606925450265407,298.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.0639121755957603,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.047205314040184,298.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.0639121755957603,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8241175413131714,1.0,0.303171843290329,286.1283264160156,286.1499938964844,288.114990234375,286.8380432128906,288.173828125,298.5097961425781,286.1288146972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002034187317,0.6432480216026306,0.0034521548077464,0.459097146987915,0.0083766467869281,0.0083766467869281,0.0,7.770133018493652,410.0,1597.927001953125,-0.0,1768.9759521484375,1.0,283.1499938964844,286.476806640625,289.2498779296875,289.3783264160156,293.1499938964844,293.1499938964844,283.1499938964844,18004.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.113071508705616,0.4980287253856659,2.180246205796265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,497.6092834472656,0.0,19.75611686706543,1895.4371337890625,0.0,0.0,0.2377591282129287,1.0,0.0,3.0,1.0,0.0
11901780,298.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0606925077736377,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0639121308922767,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0472052842378616,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0639121308922767,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.3031716346740722,286.1291198730469,286.1499938964844,288.0746765136719,286.8157958984375,288.1340637207031,298.4904479980469,286.1289978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592199623584747,0.0081067429855465,0.0081067429855465,0.0,7.771481513977051,410.0,1564.8114013671875,-0.0,1768.974853515625,1.0,283.1499938964844,286.4898681640625,289.2048034667969,289.33135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18006.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1104678064584732,0.498034656047821,2.1283768081303833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,487.3046569824219,0.0,19.74677276611328,1895.4371337890625,0.0,0.0,0.2377062141895294,1.0,0.0,3.0,1.0,0.0
11901840,298.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0606925077736377,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0639121308922767,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0472052842378616,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.0639121308922767,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.8241174817085266,1.0,0.3031716346740722,286.1291198730469,286.1499938964844,288.0746765136719,286.8157958984375,288.1340637207031,298.4904479980469,286.1289978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592199623584747,0.0081067429855465,0.0081067429855465,0.0,7.771481513977051,410.0,1564.8114013671875,-0.0,1768.974853515625,1.0,283.1499938964844,286.4898681640625,289.2048034667969,289.33135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18006.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1104678064584732,0.498034656047821,2.1283768081303833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,487.3046569824219,0.0,19.74677276611328,1895.4371337890625,0.0,0.0,0.2377062141895294,1.0,0.0,3.0,1.0,0.0
11901900,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.8241174221038818,1.0,0.0606924891471862,298.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.8241174221038818,1.0,0.0639121159911155,298.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.8241174221038818,1.0,0.0472052693367004,298.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.8241174221038818,1.0,0.0639121159911155,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.8241174221038818,1.0,0.3031715452671051,286.1284484863281,286.1499938964844,288.0526733398437,286.8031616210937,288.1122436523437,298.480712890625,286.1281433105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592728316783905,0.0079554980620741,0.0079554980620741,0.0,7.772061824798584,410.0,1546.576416015625,-0.0,1768.974365234375,1.0,283.1499938964844,286.4952697753906,289.1815185546875,289.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18007.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1089769601821899,0.4979378879070282,2.098732299060657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,481.19036865234375,0.0,19.737451553344727,1895.4371337890625,0.0,0.0,0.2376711964607238,1.0,0.0,3.0,1.0,0.0
11901960,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.8241174221038818,1.0,0.0606924779713153,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.8241174221038818,1.0,0.0639121010899543,298.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.8241174221038818,1.0,0.0472052618861198,298.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.8241174221038818,1.0,0.0639121010899543,298.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274719238281,0.8241174221038818,1.0,0.3031714856624603,286.1274108886719,286.1499938964844,288.0295104980469,286.7895812988281,288.0893859863281,298.4709167480469,286.126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593111276626587,0.0077928313985466,0.0077928313985466,0.0,7.772482395172119,410.0,1527.05908203125,-0.0,1768.9739990234375,1.0,283.1499938964844,286.5004272460937,289.1575622558594,289.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,18009.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.107337586581707,0.4977943003177643,2.066179671800228e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,474.40924072265625,0.0,19.72559928894043,1895.4371337890625,0.0,0.0,0.2376302629709243,1.0,0.0,3.0,1.0,0.0
11902020,298.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0606924630701541,298.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0639120861887931,298.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0472052507102489,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0639120861887931,298.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.3031714260578155,286.124755859375,286.1499938964844,287.9798278808594,286.7597351074219,288.0402526855469,298.4511108398437,286.1242370605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593554735183716,0.0074373185634613,0.0074373185634613,0.0,7.772969245910644,410.0,1483.8480224609375,-0.0,1768.9736328125,1.0,283.1499938964844,286.5111389160156,289.1072692871094,289.22930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18012.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1036190167069435,0.4974212348461151,1.9925128214026704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,458.9523010253906,0.0,19.69626808166504,1895.4371337890625,0.0,0.0,0.237532377243042,1.0,0.0,3.0,1.0,0.0
11902080,298.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0606924630701541,298.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0639120861887931,298.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0472052507102489,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.0639120861887931,298.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8241173624992371,1.0,0.3031714260578155,286.124755859375,286.1499938964844,287.9798278808594,286.7597351074219,288.0402526855469,298.4511108398437,286.1242370605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593554735183716,0.0074373185634613,0.0074373185634613,0.0,7.772969245910644,410.0,1483.8480224609375,-0.0,1768.9736328125,1.0,283.1499938964844,286.5111389160156,289.1072692871094,289.22930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18012.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1036190167069435,0.4974212348461151,1.9925128214026704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,458.9523010253906,0.0,19.69626808166504,1895.4371337890625,0.0,0.0,0.237532377243042,1.0,0.0,3.0,1.0,0.0
11902140,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.0606924518942832,298.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.0639120712876319,298.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.047205239534378,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.0639120712876319,298.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.3031713664531708,286.12213134765625,286.1499938964844,287.92608642578125,286.7265319824219,287.987060546875,298.4310607910156,286.1217041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593957066535949,0.0070452848449349,0.0070452848449349,0.0,7.773410797119141,410.0,1434.3489990234375,-0.0,1768.9732666015625,1.0,283.1499938964844,286.5238952636719,289.0525207519531,289.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,18014.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.099296398460865,0.4970096051692962,1.907167312964475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,441.0167846679688,0.0,19.66214942932129,1895.4371337890625,0.0,0.0,0.23741514980793,1.0,0.0,3.0,1.0,0.0
11902200,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.0606924518942832,298.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.0639120712876319,298.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.047205239534378,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.0639120712876319,298.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8241173624992371,1.0,0.3031713664531708,286.12213134765625,286.1499938964844,287.92608642578125,286.7265319824219,287.987060546875,298.4310607910156,286.1217041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593957066535949,0.0070452848449349,0.0070452848449349,0.0,7.773410797119141,410.0,1434.3489990234375,-0.0,1768.9732666015625,1.0,283.1499938964844,286.5238952636719,289.0525207519531,289.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,18014.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.099296398460865,0.4970096051692962,1.907167312964475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,441.0167846679688,0.0,19.66214942932129,1895.4371337890625,0.0,0.0,0.23741514980793,1.0,0.0,3.0,1.0,0.0
11902260,298.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0606924369931221,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0639120563864708,298.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0472052283585071,298.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0639120563864708,298.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.303171306848526,286.1203308105469,286.1499938964844,287.86865234375,286.6903686523437,287.9301452636719,298.41064453125,286.1201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521471243351,0.4594370722770691,0.0066348994150757,0.0066348994150757,0.0,7.773865222930908,410.0,1379.82373046875,-0.0,1768.972900390625,1.0,283.1499938964844,286.5397033691406,288.99273681640625,289.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18015.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0945124328136444,0.4966435432434082,1.8130565937468646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,421.22900390625,0.0,19.62723159790039,1895.4371337890625,0.0,0.0,0.2372861802577972,1.0,0.0,3.0,1.0,0.0
11902320,298.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0606924369931221,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0639120563864708,298.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0472052283585071,298.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.0639120563864708,298.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8241173624992371,1.0,0.303171306848526,286.1203308105469,286.1499938964844,287.86865234375,286.6903686523437,287.9301452636719,298.41064453125,286.1201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521471243351,0.4594370722770691,0.0066348994150757,0.0066348994150757,0.0,7.773865222930908,410.0,1379.82373046875,-0.0,1768.972900390625,1.0,283.1499938964844,286.5397033691406,288.99273681640625,289.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18015.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0945124328136444,0.4966435432434082,1.8130565937468646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,421.22900390625,0.0,19.62723159790039,1895.4371337890625,0.0,0.0,0.2372861802577972,1.0,0.0,3.0,1.0,0.0
11902380,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0606924258172512,298.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0639120489358902,298.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0472052209079265,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0639120489358902,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.3031712174415588,286.1214904785156,286.1499938964844,287.8079833984375,286.6515197753906,287.8699645996094,298.3898620605469,286.1218566894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594790935516357,0.0062597221694886,0.0062597221694886,0.0,7.774326324462891,410.0,1326.1414794921875,-0.0,1768.9725341796875,1.0,283.1499938964844,286.5583190917969,288.92791748046875,289.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18014.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0898227915167808,0.4965763986110687,1.7211323477539502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,401.7282409667969,0.0,19.60283660888672,1895.4371337890625,0.0,0.0,0.237165629863739,1.0,0.0,3.0,1.0,0.0
11902440,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0606924258172512,298.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0639120489358902,298.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0472052209079265,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.0639120489358902,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8241173028945923,1.0,0.3031712174415588,286.1214904785156,286.1499938964844,287.8079833984375,286.6515197753906,287.8699645996094,298.3898620605469,286.1218566894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467699050903,0.0034521459601819,0.4594790935516357,0.0062597221694886,0.0062597221694886,0.0,7.774326324462891,410.0,1326.1414794921875,-0.0,1768.9725341796875,1.0,283.1499938964844,286.5583190917969,288.92791748046875,289.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18014.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0898227915167808,0.4965763986110687,1.7211323477539502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,401.7282409667969,0.0,19.60283660888672,1895.4371337890625,0.0,0.0,0.237165629863739,1.0,0.0,3.0,1.0,0.0
11902500,298.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.8241173028945923,1.0,0.0606924183666706,298.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.8241173028945923,1.0,0.0639120414853096,298.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.8241173028945923,1.0,0.0472052134573459,298.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.8241173028945923,1.0,0.0639120414853096,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.8241173028945923,1.0,0.3031711876392364,286.122314453125,286.1499938964844,287.77655029296875,286.6311950683594,287.8387145996094,298.3793334960937,286.1225891113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432467103004456,0.0034521454945206,0.459500253200531,0.0060851112939417,0.0060851112939417,0.0,7.774559020996094,410.0,1298.368408203125,-0.0,1768.9722900390625,1.0,283.1499938964844,286.5682678222656,288.8935241699219,289.005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18013.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0876049697399139,0.4966121613979339,1.6777681466351167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,392.5335083007813,0.0,19.5941104888916,1895.4371337890625,0.0,0.0,0.2371122539043426,1.0,0.0,3.0,1.0,0.0
11902560,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8241173028945923,1.0,0.06069241091609,298.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8241173028945923,1.0,0.063912034034729,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8241173028945923,1.0,0.0472052097320556,298.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8241173028945923,1.0,0.063912034034729,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8241173028945923,1.0,0.303171157836914,286.1229248046875,286.1499938964844,287.7444763183594,286.6103210449219,287.8068542480469,298.3687438964844,286.1231384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.0034521450288593,0.4595214426517486,0.0059121344238519,0.0059121344238519,0.0,7.774791717529297,410.0,1270.3262939453125,-0.0,1768.9720458984375,1.0,283.1499938964844,286.5782775878906,288.85809326171875,288.9681701660156,293.1499938964844,293.1499938964844,283.1499938964844,18012.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.085371658205986,0.4966245889663696,1.634168800279667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,383.2551879882813,0.0,19.58481979370117,1895.4371337890625,0.0,0.0,0.237059399485588,1.0,0.0,3.0,1.0,0.0
11902620,298.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0606923960149288,298.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0639120191335678,298.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0472051985561847,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0639120191335678,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.3031710982322693,286.1236877441406,286.1499938964844,287.6784973144531,286.567138671875,287.7413330078125,298.347412109375,286.1237487792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432464718818665,0.0034521440975368,0.4595637321472168,0.0055673695169389,0.0055673695169389,0.0,7.775256156921387,410.0,1212.9132080078125,-0.0,1768.9716796875,1.0,283.1499938964844,286.5980529785156,288.7842712402344,288.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18012.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0808079168200492,0.4965898096561432,1.5452770174562147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,364.1020812988281,0.0,19.564132690429688,1895.4371337890625,0.0,0.0,0.2369519919157028,1.0,0.0,3.0,1.0,0.0
11902680,298.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0606923960149288,298.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0639120191335678,298.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0472051985561847,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.0639120191335678,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.8241172432899475,1.0,0.3031710982322693,286.1236877441406,286.1499938964844,287.6784973144531,286.567138671875,287.7413330078125,298.347412109375,286.1237487792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432464718818665,0.0034521440975368,0.4595637321472168,0.0055673695169389,0.0055673695169389,0.0,7.775256156921387,410.0,1212.9132080078125,-0.0,1768.9716796875,1.0,283.1499938964844,286.5980529785156,288.7842712402344,288.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18012.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0808079168200492,0.4965898096561432,1.5452770174562147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,364.1020812988281,0.0,19.564132690429688,1895.4371337890625,0.0,0.0,0.2369519919157028,1.0,0.0,3.0,1.0,0.0
11902740,298.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0606923848390579,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0639120042324066,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0472051873803138,298.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0639120042324066,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.3031710386276245,286.1239929199219,286.1499938964844,287.6105041503906,286.5222473144531,287.6737365722656,298.32598876953125,286.1240539550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596056044101715,0.0052232132293283,0.0052232132293283,0.0,7.7757158279418945,410.0,1153.2471923828125,-0.0,1768.9713134765625,1.0,283.1499938964844,286.61737060546875,288.7061767578125,288.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18013.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0760869309306144,0.4965051114559173,1.4535945780380644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,344.002197265625,0.0,19.54111099243164,1895.4371337890625,0.0,0.0,0.2368401437997818,1.0,0.0,3.0,1.0,0.0
11902800,298.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0606923848390579,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0639120042324066,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0472051873803138,298.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.0639120042324066,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.8241172432899475,1.0,0.3031710386276245,286.1239929199219,286.1499938964844,287.6105041503906,286.5222473144531,287.6737365722656,298.32598876953125,286.1240539550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596056044101715,0.0052232132293283,0.0052232132293283,0.0,7.7757158279418945,410.0,1153.2471923828125,-0.0,1768.9713134765625,1.0,283.1499938964844,286.61737060546875,288.7061767578125,288.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18013.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0760869309306144,0.4965051114559173,1.4535945780380644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,344.002197265625,0.0,19.54111099243164,1895.4371337890625,0.0,0.0,0.2368401437997818,1.0,0.0,3.0,1.0,0.0
11902860,298.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0606923699378967,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0639119893312454,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0472051762044429,298.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0639119893312454,298.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.3031709492206573,286.1243896484375,286.1499938964844,287.5408630371094,286.4760131835937,287.6044921875,298.30450439453125,286.12451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521422348916,0.4596466422080993,0.0048847226426005,0.0048847226426005,0.0,7.7761664390563965,410.0,1091.4295654296875,-0.0,1768.970947265625,1.0,283.1499938964844,286.6363220214844,288.6236877441406,288.7236022949219,293.1499938964844,293.1499938964844,283.1499938964844,18013.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0712542310357093,0.4964219331741333,1.360010548623336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,323.1850891113281,0.0,19.5175838470459,1895.4371337890625,0.0,0.0,0.2367251813411712,1.0,0.0,3.0,1.0,0.0
11902920,298.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0606923699378967,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0639119893312454,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0472051762044429,298.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.0639119893312454,298.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8241171836853027,1.0,0.3031709492206573,286.1243896484375,286.1499938964844,287.5408630371094,286.4760131835937,287.6044921875,298.30450439453125,286.12451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521422348916,0.4596466422080993,0.0048847226426005,0.0048847226426005,0.0,7.7761664390563965,410.0,1091.4295654296875,-0.0,1768.970947265625,1.0,283.1499938964844,286.6363220214844,288.6236877441406,288.7236022949219,293.1499938964844,293.1499938964844,283.1499938964844,18013.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0712542310357093,0.4964219331741333,1.360010548623336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,323.1850891113281,0.0,19.5175838470459,1895.4371337890625,0.0,0.0,0.2367251813411712,1.0,0.0,3.0,1.0,0.0
11902980,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0606923587620258,298.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0639119744300842,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0472051687538623,298.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0639119744300842,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.3031708896160126,286.12506103515625,286.1499938964844,287.4700012207031,286.42877197265625,287.53399658203125,298.2829895019531,286.12518310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.643246054649353,0.003452141303569,0.4596864283084869,0.0045571294613182,0.0045571294613182,0.0,7.7766032218933105,410.0,1028.15625,-0.0,1768.9705810546875,1.0,283.1499938964844,286.6546936035156,288.5367126464844,288.6329650878906,293.1499938964844,293.1499938964844,283.1499938964844,18013.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0664775669574737,0.4964198470115661,1.2677594529719727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,302.3073425292969,0.0,19.49703025817871,1895.4371337890625,0.0,0.0,0.2366133630275726,1.0,0.0,3.0,1.0,0.0
11903040,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0606923587620258,298.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0639119744300842,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0472051687538623,298.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.0639119744300842,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8241171836853027,1.0,0.3031708896160126,286.12506103515625,286.1499938964844,287.4700012207031,286.42877197265625,287.53399658203125,298.2829895019531,286.12518310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.643246054649353,0.003452141303569,0.4596864283084869,0.0045571294613182,0.0045571294613182,0.0,7.7766032218933105,410.0,1028.15625,-0.0,1768.9705810546875,1.0,283.1499938964844,286.6546936035156,288.5367126464844,288.6329650878906,293.1499938964844,293.1499938964844,283.1499938964844,18013.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0664775669574737,0.4964198470115661,1.2677594529719727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,302.3073425292969,0.0,19.49703025817871,1895.4371337890625,0.0,0.0,0.2366133630275726,1.0,0.0,3.0,1.0,0.0
