time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11903100,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8241171836853027,1.0,0.0606923513114452,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8241171836853027,1.0,0.0639119669795036,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8241171836853027,1.0,0.0472051613032817,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8241171836853027,1.0,0.0639119669795036,298.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8241171836853027,1.0,0.3031708598136902,286.1253662109375,286.1499938964844,287.4342346191406,286.4048767089844,287.4984130859375,298.2721862792969,286.12548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.6432459950447083,0.0034521408379077,0.4597057104110718,0.0043969177640974,0.0043969177640974,0.0,7.776814937591553,410.0,996.1929931640624,-0.0,1768.970458984375,1.0,283.1499938964844,286.6634826660156,288.4916381835937,288.5860290527344,293.1499938964844,293.1499938964844,283.1499938964844,18013.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0641205459833145,0.4964330196380615,1.222323797733793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,291.9105529785156,0.0,19.48749351501465,1895.4371337890625,0.0,0.0,0.2365590184926986,1.0,0.0,3.0,1.0,0.0
11903160,298.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.824117124080658,1.0,0.0606923475861549,298.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.824117124080658,1.0,0.0639119669795036,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.824117124080658,1.0,0.0472051575779914,298.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.824117124080658,1.0,0.0639119669795036,298.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.824117124080658,1.0,0.3031708300113678,286.12567138671875,286.1499938964844,287.3983154296875,286.380859375,287.462646484375,298.26141357421875,286.12579345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459354400635,0.0034521403722465,0.4597245752811432,0.0042383251711726,0.0042383251711726,0.0,7.777022361755371,410.0,964.0948486328124,-0.0,1768.97021484375,1.0,283.1499938964844,286.6719055175781,288.4456787109375,288.5381774902344,293.1499938964844,293.1499938964844,283.1499938964844,18012.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.061769563704729,0.4964437782764435,1.1770578955960787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,281.4936218261719,0.0,19.477977752685547,1895.4371337890625,0.0,0.0,0.2365051209926605,1.0,0.0,3.0,1.0,0.0
11903220,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.060692336410284,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.0639119520783424,298.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.0472051501274108,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.0639119520783424,298.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.303170770406723,286.1262512207031,286.1499938964844,287.32623291015625,286.33258056640625,287.390869140625,298.23980712890625,286.1263732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521394409239,0.4597607851028442,0.0039263176731765,0.0039263176731765,0.0,7.777420043945312,410.0,899.4032592773438,-0.0,1768.969970703125,1.0,283.1499938964844,286.6876525878906,288.351318359375,288.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18012.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0570764169096946,0.4964584112167358,1.0868462796409515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,260.5264587402344,0.0,19.45886611938477,1895.4371337890625,0.0,0.0,0.2363979816436767,1.0,0.0,3.0,1.0,0.0
11903280,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.060692336410284,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.0639119520783424,298.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.0472051501274108,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.0639119520783424,298.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.824117124080658,1.0,0.303170770406723,286.1262512207031,286.1499938964844,287.32623291015625,286.33258056640625,287.390869140625,298.23980712890625,286.1263732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521394409239,0.4597607851028442,0.0039263176731765,0.0039263176731765,0.0,7.777420043945312,410.0,899.4032592773438,-0.0,1768.969970703125,1.0,283.1499938964844,286.6876525878906,288.351318359375,288.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18012.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0570764169096946,0.4964584112167358,1.0868462796409515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,260.5264587402344,0.0,19.45886611938477,1895.4371337890625,0.0,0.0,0.2363979816436767,1.0,0.0,3.0,1.0,0.0
11903340,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0606923252344131,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0639119371771812,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0472051426768302,298.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0639119371771812,298.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.3031707108020782,286.1269836425781,286.1499938964844,287.2541809082031,286.2843017578125,287.3190612792969,298.2178039550781,286.12713623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432456970214844,0.0034521387424319,0.4597947895526886,0.0036249859258532,0.0036249859258532,0.0,7.7777934074401855,410.0,834.1362915039062,-0.0,1768.9696044921875,1.0,283.1499938964844,286.70147705078125,288.2535095214844,288.3381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18012.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0524327866733074,0.4964871108531952,9.97770865929226e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,239.54635620117188,0.0,19.44052505493164,1895.4371337890625,0.0,0.0,0.2362927049398422,1.0,0.0,3.0,1.0,0.0
11903400,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0606923252344131,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0639119371771812,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0472051426768302,298.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.0639119371771812,298.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.824117124080658,1.0,0.3031707108020782,286.1269836425781,286.1499938964844,287.2541809082031,286.2843017578125,287.3190612792969,298.2178039550781,286.12713623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432456970214844,0.0034521387424319,0.4597947895526886,0.0036249859258532,0.0036249859258532,0.0,7.7777934074401855,410.0,834.1362915039062,-0.0,1768.9696044921875,1.0,283.1499938964844,286.70147705078125,288.2535095214844,288.3381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18012.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0524327866733074,0.4964871108531952,9.97770865929226e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,239.54635620117188,0.0,19.44052505493164,1895.4371337890625,0.0,0.0,0.2362927049398422,1.0,0.0,3.0,1.0,0.0
11903460,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0606923140585422,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0639119297266006,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0472051315009593,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0639119297266006,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.3031706809997558,286.1279602050781,286.1499938964844,287.1824951171875,286.2363586425781,287.2475891113281,298.196044921875,286.1281433105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977596282959,0.6432456374168396,0.00345213804394,0.45982626080513,0.0033382305409759,0.0033382305409759,0.0,7.778139114379883,410.0,768.75390625,-0.0,1768.9693603515625,1.0,283.1499938964844,286.7131652832031,288.1526794433594,288.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18012.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0478916019201278,0.4965448081493377,9.108224729992287e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,218.81153869628903,0.0,19.423683166503903,1895.4371337890625,0.0,0.0,0.2361909002065658,1.0,0.0,3.0,1.0,0.0
11903520,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0606923140585422,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0639119297266006,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0472051315009593,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.0639119297266006,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.8241170644760132,1.0,0.3031706809997558,286.1279602050781,286.1499938964844,287.1824951171875,286.2363586425781,287.2475891113281,298.196044921875,286.1281433105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977596282959,0.6432456374168396,0.00345213804394,0.45982626080513,0.0033382305409759,0.0033382305409759,0.0,7.778139114379883,410.0,768.75390625,-0.0,1768.9693603515625,1.0,283.1499938964844,286.7131652832031,288.1526794433594,288.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18012.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0478916019201278,0.4965448081493377,9.108224729992287e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,218.81153869628903,0.0,19.423683166503903,1895.4371337890625,0.0,0.0,0.2361909002065658,1.0,0.0,3.0,1.0,0.0
11903580,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.0606923066079616,298.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.06391192227602,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.0472051277756691,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.06391192227602,297.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.3031706213951111,286.12908935546875,286.1499938964844,287.11163330078125,286.1891174316406,287.1769104003906,298.17462158203125,286.1293029785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598551094532013,0.0030680056661367,0.0030680056661367,0.0,7.778456211090088,410.0,703.774169921875,-0.0,1768.968994140625,1.0,283.1499938964844,286.72235107421875,288.0492248535156,288.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,18011.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0434878580272197,0.4966284930706024,8.266446971383342e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,198.53237915039065,0.0,19.40845489501953,1895.4371337890625,0.0,0.0,0.236093521118164,1.0,0.0,3.0,1.0,0.0
11903640,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.0606923066079616,298.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.06391192227602,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.0472051277756691,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.06391192227602,297.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8241170644760132,1.0,0.3031706213951111,286.12908935546875,286.1499938964844,287.11163330078125,286.1891174316406,287.1769104003906,298.17462158203125,286.1293029785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598551094532013,0.0030680056661367,0.0030680056661367,0.0,7.778456211090088,410.0,703.774169921875,-0.0,1768.968994140625,1.0,283.1499938964844,286.72235107421875,288.0492248535156,288.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,18011.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0434878580272197,0.4966284930706024,8.266446971383342e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,198.53237915039065,0.0,19.40845489501953,1895.4371337890625,0.0,0.0,0.236093521118164,1.0,0.0,3.0,1.0,0.0
11903700,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8241170644760132,1.0,0.060692299157381,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8241170644760132,1.0,0.0639119148254394,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8241170644760132,1.0,0.0472051240503788,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8241170644760132,1.0,0.0639119148254394,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8241170644760132,1.0,0.3031706213951111,286.1297302246094,286.1499938964844,287.0766296386719,286.16583251953125,287.1420288085937,298.1640319824219,286.1300048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.6432454586029053,0.0034521371126174,0.4598685204982757,0.00294078909792,0.00294078909792,0.0,7.778603553771973,410.0,671.7206420898438,-0.0,1768.9688720703125,1.0,283.1499938964844,286.725830078125,287.9966125488281,288.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18011.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0413629077374935,0.4966881871223449,7.86071319147652e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,188.66421508789065,0.0,19.40180397033692,1895.4371337890625,0.0,0.0,0.2360472530126571,1.0,0.0,3.0,1.0,0.0
11903760,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8241170644760132,1.0,0.0606922954320907,298.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8241170644760132,1.0,0.0639119073748588,298.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8241170644760132,1.0,0.0472051203250885,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8241170644760132,1.0,0.0639119073748588,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.8241170644760132,1.0,0.3031705915927887,286.131103515625,286.1499938964844,287.0419921875,286.14288330078125,287.107421875,298.1535339355469,286.1318664550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598813056945801,0.0028293977957218,0.0028293977957218,0.0,7.778743743896484,410.0,641.313232421875,-0.0,1768.9688720703125,1.0,283.1499938964844,286.7286071777344,287.9436340332031,288.0159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18010.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0394125431776046,0.4968338310718536,7.488555331391922e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,179.4420928955078,0.0,19.3986930847168,1895.4371337890625,0.0,0.0,0.2360067665576934,1.0,0.0,3.0,1.0,0.0
11903820,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0606922879815101,298.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0639118999242782,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0472051128745079,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0639118999242782,297.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.3031705617904663,286.1406555175781,286.1499938964844,286.9739990234375,286.0979919433594,287.0395202636719,298.1327819824219,286.14190673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453393936157,0.0034521361812949,0.4599049389362335,0.0027734257746487,0.0027734257746487,0.0,7.779003620147705,410.0,595.4662475585938,-0.0,1768.9686279296875,1.0,283.1499938964844,286.73065185546875,287.8382873535156,287.9076538085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0380285754799842,0.4982763230800628,7.224608133959972e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,171.24380493164062,0.0,19.442153930664062,1895.4371337890625,0.0,0.0,0.2360107451677322,1.0,0.0,3.0,1.0,0.0
11903880,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0606922879815101,298.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0639118999242782,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0472051128745079,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.0639118999242782,297.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170644760132,1.0,0.3031705617904663,286.1406555175781,286.1499938964844,286.9739990234375,286.0979919433594,287.0395202636719,298.1327819824219,286.14190673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453393936157,0.0034521361812949,0.4599049389362335,0.0027734257746487,0.0027734257746487,0.0,7.779003620147705,410.0,595.4662475585938,-0.0,1768.9686279296875,1.0,283.1499938964844,286.73065185546875,287.8382873535156,287.9076538085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0380285754799842,0.4982763230800628,7.224608133959972e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,171.24380493164062,0.0,19.442153930664062,1895.4371337890625,0.0,0.0,0.2360107451677322,1.0,0.0,3.0,1.0,0.0
11903940,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0606922805309295,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0639118924736976,298.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0472051091492176,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0639118924736976,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.3031705021858215,286.1407470703125,286.1499938964844,286.90802001953125,286.05487060546875,286.9735717773437,298.11236572265625,286.13983154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521357156336,0.4599259197711944,0.0026625571772456,0.0026625571772456,0.0,7.779233932495117,410.0,558.0554809570312,-0.0,1768.9683837890625,1.0,283.1499938964844,286.72430419921875,287.7369689941406,287.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18002.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0364724919199943,0.4984688460826874,6.927962092895257e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,163.76673889160156,0.0,19.44845199584961,1895.4371337890625,0.0,0.0,0.2360075116157531,1.0,0.0,3.0,1.0,0.0
11904000,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0606922805309295,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0639118924736976,298.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0472051091492176,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.0639118924736976,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8241170048713684,1.0,0.3031705021858215,286.1407470703125,286.1499938964844,286.90802001953125,286.05487060546875,286.9735717773437,298.11236572265625,286.13983154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521357156336,0.4599259197711944,0.0026625571772456,0.0026625571772456,0.0,7.779233932495117,410.0,558.0554809570312,-0.0,1768.9683837890625,1.0,283.1499938964844,286.72430419921875,287.7369689941406,287.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18002.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0364724919199943,0.4984688460826874,6.927962092895257e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,163.76673889160156,0.0,19.44845199584961,1895.4371337890625,0.0,0.0,0.2360075116157531,1.0,0.0,3.0,1.0,0.0
11904060,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0606922768056392,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0639118924736976,298.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0472051054239273,298.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0639118924736976,297.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.3031705021858215,286.1374206542969,286.1499938964844,286.8445129394531,286.0137634277344,286.9100646972656,298.0921325683594,286.1373596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599440097808838,0.0024666737299412,0.0024666737299412,0.0,7.779432773590088,410.0,516.0613403320312,-0.0,1768.96826171875,1.0,283.1499938964844,286.7111511230469,287.6371765136719,287.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18009.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0331070274114608,0.4978547096252441,6.286815512623889e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,147.721923828125,0.0,19.41570472717285,1895.4371337890625,0.0,0.0,0.2359284311532974,1.0,0.0,3.0,1.0,0.0
11904120,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0606922768056392,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0639118924736976,298.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0472051054239273,298.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.0639118924736976,297.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8241170048713684,1.0,0.3031705021858215,286.1374206542969,286.1499938964844,286.8445129394531,286.0137634277344,286.9100646972656,298.0921325683594,286.1373596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599440097808838,0.0024666737299412,0.0024666737299412,0.0,7.779432773590088,410.0,516.0613403320312,-0.0,1768.96826171875,1.0,283.1499938964844,286.7111511230469,287.6371765136719,287.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18009.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0331070274114608,0.4978547096252441,6.286815512623889e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,147.721923828125,0.0,19.41570472717285,1895.4371337890625,0.0,0.0,0.2359284311532974,1.0,0.0,3.0,1.0,0.0
11904180,297.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.0606922730803489,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.063911885023117,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.047205101698637,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.063911885023117,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.3031704723834991,286.13934326171875,286.1499938964844,286.7838134765625,285.97509765625,286.849365234375,298.0721740722656,286.139892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432451605796814,0.0034521350171417,0.4599590301513672,0.0023354936856776,0.0023354936856776,0.0,7.779597759246826,410.0,474.0191650390625,-0.0,1768.9681396484375,1.0,283.1499938964844,286.6951904296875,287.5373840332031,287.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,18006.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0306049082428216,0.4980760812759399,5.810500414149541e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.96327209472656,0.0,19.41129493713379,1895.4371337890625,0.0,0.0,0.2358701527118683,1.0,0.0,3.0,1.0,0.0
11904240,297.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.0606922730803489,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.063911885023117,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.047205101698637,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.063911885023117,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8241170048713684,1.0,0.3031704723834991,286.13934326171875,286.1499938964844,286.7838134765625,285.97509765625,286.849365234375,298.0721740722656,286.139892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432451605796814,0.0034521350171417,0.4599590301513672,0.0023354936856776,0.0023354936856776,0.0,7.779597759246826,410.0,474.0191650390625,-0.0,1768.9681396484375,1.0,283.1499938964844,286.6951904296875,287.5373840332031,287.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,18006.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0306049082428216,0.4980760812759399,5.810500414149541e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.96327209472656,0.0,19.41129493713379,1895.4371337890625,0.0,0.0,0.2358701527118683,1.0,0.0,3.0,1.0,0.0
11904300,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170048713684,1.0,0.0606922693550586,298.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170048713684,1.0,0.063911885023117,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170048713684,1.0,0.0472050979733467,298.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170048713684,1.0,0.063911885023117,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8241170048713684,1.0,0.3031704425811767,286.1404113769531,286.1499938964844,286.75469970703125,285.956787109375,286.8202209472656,298.062255859375,286.14068603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599652886390686,0.0022835948038846,0.0022835948038846,0.0,7.779666900634766,410.0,454.9830627441406,-0.0,1768.968017578125,1.0,283.1499938964844,286.6862487792969,287.4881591796875,287.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,18004.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.029671311378479,0.4982571601867676,5.632849187087171e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,130.18612670898438,0.0,19.413599014282227,1895.4371337890625,0.0,0.0,0.2358529716730117,1.0,0.0,3.0,1.0,0.0
11904360,297.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0606922693550586,298.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0639118775725364,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0472050979733467,298.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0639118775725364,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.3031704425811767,286.1407470703125,286.1499938964844,286.7264099121094,285.939208984375,286.7919006347656,298.05242919921875,286.1407775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599707126617431,0.0022261508274823,0.0022261508274823,0.0,7.779726028442383,410.0,436.7198486328125,-0.0,1768.968017578125,1.0,283.1499938964844,286.6767578125,287.4396057128906,287.4965209960937,293.1499938964844,293.1499938964844,283.1499938964844,18004.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0286695305258035,0.4983283579349518,5.442264972010943e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,125.24715423583984,0.0,19.41238594055176,1895.4371337890625,0.0,0.0,0.2358340919017791,1.0,0.0,3.0,1.0,0.0
11904420,297.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0606922656297683,298.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0639118775725364,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0472050942480564,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0639118775725364,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.3031704425811767,286.1407165527344,286.1499938964844,286.67266845703125,285.9064025878906,286.738037109375,298.0328369140625,286.1407165527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521345514804,0.459978848695755,0.0021015650127083,0.0021015650127083,0.0,7.779815673828125,410.0,401.12640380859375,-0.0,1768.9678955078125,1.0,283.1499938964844,286.6565856933594,287.3441772460937,287.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18005.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0264395102858543,0.498313158750534,5.018162552161698e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.4628448486328,0.0,19.403493881225582,1895.4371337890625,0.0,0.0,0.2357873618602752,1.0,0.0,3.0,1.0,0.0
11904480,297.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0606922656297683,298.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0639118775725364,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0472050942480564,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.0639118775725364,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8241170048713684,1.0,0.3031704425811767,286.1407165527344,286.1499938964844,286.67266845703125,285.9064025878906,286.738037109375,298.0328369140625,286.1407165527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521345514804,0.459978848695755,0.0021015650127083,0.0021015650127083,0.0,7.779815673828125,410.0,401.12640380859375,-0.0,1768.9678955078125,1.0,283.1499938964844,286.6565856933594,287.3441772460937,287.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18005.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0264395102858543,0.498313158750534,5.018162552161698e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.4628448486328,0.0,19.403493881225582,1895.4371337890625,0.0,0.0,0.2357873618602752,1.0,0.0,3.0,1.0,0.0
11904540,297.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0606922656297683,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0639118775725364,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0472050942480564,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0639118775725364,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.3031704127788543,286.14129638671875,286.1499938964844,286.6229858398437,285.8771057128906,286.6881103515625,298.013427734375,286.1414794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599833190441131,0.0019894773140549,0.0019894773140549,0.0,7.77986478805542,410.0,367.3144836425781,-0.0,1768.9678955078125,1.0,283.1499938964844,286.63555908203125,287.2508544921875,287.3016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18005.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0243610646575689,0.4983935058116913,4.6230577699368775e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.35464477539062,0.0,19.397850036621094,1895.4371337890625,0.0,0.0,0.2357435524463653,1.0,0.0,3.0,1.0,0.0
11904600,297.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0606922656297683,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0639118775725364,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0472050942480564,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.0639118775725364,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.8241170048713684,1.0,0.3031704127788543,286.14129638671875,286.1499938964844,286.6229858398437,285.8771057128906,286.6881103515625,298.013427734375,286.1414794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599833190441131,0.0019894773140549,0.0019894773140549,0.0,7.77986478805542,410.0,367.3144836425781,-0.0,1768.9678955078125,1.0,283.1499938964844,286.63555908203125,287.2508544921875,287.3016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18005.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0243610646575689,0.4983935058116913,4.6230577699368775e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.35464477539062,0.0,19.397850036621094,1895.4371337890625,0.0,0.0,0.2357435524463653,1.0,0.0,3.0,1.0,0.0
11904660,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.060692261904478,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.0639118775725364,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.0472050942480564,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.0639118775725364,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.3031704127788543,286.1422424316406,286.1499938964844,286.5777893066406,285.85162353515625,286.6427001953125,297.994140625,286.14239501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599838554859161,0.0018932905513793,0.0018932905513793,0.0,7.779870510101318,410.0,336.5500793457031,-0.0,1768.9678955078125,1.0,283.1499938964844,286.614013671875,287.1602478027344,287.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,18004.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0225764047354459,0.4985544979572296,4.2839226610524856e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.67888641357422,0.0,19.396276473999023,1895.4371337890625,0.0,0.0,0.2357086539268493,1.0,0.0,3.0,1.0,0.0
11904720,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.060692261904478,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.0639118775725364,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.0472050942480564,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.0639118775725364,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.8241170048713684,1.0,0.3031704127788543,286.1422424316406,286.1499938964844,286.5777893066406,285.85162353515625,286.6427001953125,297.994140625,286.14239501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599838554859161,0.0018932905513793,0.0018932905513793,0.0,7.779870510101318,410.0,336.5500793457031,-0.0,1768.9678955078125,1.0,283.1499938964844,286.614013671875,287.1602478027344,287.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,18004.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0225764047354459,0.4985544979572296,4.2839226610524856e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.67888641357422,0.0,19.396276473999023,1895.4371337890625,0.0,0.0,0.2357086539268493,1.0,0.0,3.0,1.0,0.0
11904780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8241170048713684,1.0,0.0606922656297683,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8241170048713684,1.0,0.0639118775725364,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8241170048713684,1.0,0.0472050942480564,297.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8241170048713684,1.0,0.0639118775725364,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8241170048713684,1.0,0.3031704425811767,286.14288330078125,286.1499938964844,286.5405578613281,285.8319091796875,286.6051330566406,297.9765319824219,286.1430053710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521345514804,0.4599810242652893,0.0018115303246304,0.0018115303246304,0.0,7.779839515686035,410.0,311.0917663574219,-0.0,1768.9678955078125,1.0,283.1499938964844,286.5940856933594,287.07989501953125,287.12518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18003.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0210756082087755,0.4986748099327087,3.9988107269905976e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.486083984375,0.0,19.394746780395508,1895.4371337890625,0.0,0.0,0.235680416226387,1.0,0.0,3.0,1.0,0.0
11904840,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429138183594,0.8241170048713684,1.0,0.0606922656297683,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429138183594,0.8241170048713684,1.0,0.0639118775725364,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429138183594,0.8241170048713684,1.0,0.0472050942480564,297.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429138183594,0.8241170048713684,1.0,0.0639118775725364,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429138183594,0.8241170048713684,1.0,0.3031704425811767,286.1429443359375,286.1499938964844,286.5375061035156,285.8303527832031,286.6020812988281,297.9750061035156,286.1430358886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521345514804,0.4599805772304535,0.001804718049243,0.001804718049243,0.0,7.779834747314453,410.0,309.01202392578125,-0.0,1768.9678955078125,1.0,283.1499938964844,286.59234619140625,287.0730285644531,287.1180725097656,293.1499938964844,293.1499938964844,283.1499938964844,18003.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.020950237289071,0.4986841082572937,3.974996998223901e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.88888549804688,0.0,19.39459800720215,1895.4371337890625,0.0,0.0,0.2356780618429184,1.0,0.0,3.0,1.0,0.0
11904900,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8241170048713684,1.0,0.0606922656297683,298.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8241170048713684,1.0,0.0639118775725364,297.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8241170048713684,1.0,0.0472050942480564,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8241170048713684,1.0,0.0639118775725364,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8241170048713684,1.0,0.3031704425811767,286.14324951171875,286.1499938964844,286.5193176269531,285.8213806152344,286.5837097167969,297.9654541015625,286.14337158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451009750366,0.0034521345514804,0.4599775075912475,0.0017634544055908,0.0017634544055908,0.0,7.779800891876221,410.0,296.4114074707031,-0.0,1768.9678955078125,1.0,283.1499938964844,286.5815734863281,287.0308532714844,287.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0201904941350221,0.4987434446811676,3.8306949279309777e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,84.27397155761719,0.0,19.39378929138184,1895.4371337890625,0.0,0.0,0.2356638759374618,1.0,0.0,3.0,1.0,0.0
11904960,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8241170048713684,1.0,0.0606922656297683,297.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8241170048713684,1.0,0.0639118775725364,297.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8241170048713684,1.0,0.0472050979733467,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8241170048713684,1.0,0.0639118775725364,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8241170048713684,1.0,0.3031704425811767,286.14361572265625,286.1499938964844,286.50250244140625,285.8135986328125,286.56671142578125,297.9559631347656,286.1437683105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.0034521345514804,0.459973394870758,0.0017250025412067,0.0017250025412067,0.0,7.779755592346191,410.0,284.5990600585937,-0.0,1768.968017578125,1.0,283.1499938964844,286.5709228515625,286.9896545410156,287.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18003.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0194806773215532,0.4988094568252563,3.695891093169479e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,80.89973449707031,0.0,19.39339256286621,1895.4371337890625,0.0,0.0,0.235650897026062,1.0,0.0,3.0,1.0,0.0
11905020,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.0606922693550586,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.063911885023117,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.0472050979733467,297.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.063911885023117,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.3031704723834991,286.1444702148437,286.1499938964844,286.47320556640625,285.8017578125,286.5368957519531,297.9369812011719,286.1446533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599623680114746,0.0016573655884712,0.0016573655884712,0.0,7.779634475708008,410.0,263.4754943847656,-0.0,1768.9681396484375,1.0,283.1499938964844,286.5501403808594,286.9101867675781,286.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,18002.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0182298850268125,0.4989659190177917,3.4583824692902004e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,74.94762420654297,0.0,19.394126892089844,1895.4371337890625,0.0,0.0,0.2356293499469757,1.0,0.0,3.0,1.0,0.0
