time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905080,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.0606922693550586,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.063911885023117,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.0472050979733467,297.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.063911885023117,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.8241170048713684,1.0,0.3031704723834991,286.1444702148437,286.1499938964844,286.47320556640625,285.8017578125,286.5368957519531,297.9369812011719,286.1446533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599623680114746,0.0016573655884712,0.0016573655884712,0.0,7.779634475708008,410.0,263.4754943847656,-0.0,1768.9681396484375,1.0,283.1499938964844,286.5501403808594,286.9101867675781,286.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,18002.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0182298850268125,0.4989659190177917,3.4583824692902004e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,74.94762420654297,0.0,19.394126892089844,1895.4371337890625,0.0,0.0,0.2356293499469757,1.0,0.0,3.0,1.0,0.0
11905140,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.0606922768056392,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.063911885023117,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.047205101698637,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.063911885023117,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.3031704723834991,286.1454162597656,294.1499938964844,286.45001220703125,285.7951965332031,286.5131225585937,297.91796875,286.1455993652344,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599476158618927,0.0,0.0,0.0,7.779472351074219,60.0,246.2691802978516,-0.0,1768.96826171875,0.0,283.1499938964844,286.5303649902344,286.83551025390625,286.87274169921875,293.1499938964844,293.1499938964844,278.1499938964844,18001.681640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0172427333891391,0.4991454184055328,3.27096544294747e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.396841049194336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.0606922768056392,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.063911885023117,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.047205101698637,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.063911885023117,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.8241170048713684,0.0,0.3031704723834991,286.1454162597656,294.1499938964844,286.45001220703125,285.7951965332031,286.5131225585937,297.91796875,286.1455993652344,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599476158618927,0.0,0.0,0.0,7.779472351074219,60.0,246.2691802978516,-0.0,1768.96826171875,0.0,283.1499938964844,286.5303649902344,286.83551025390625,286.87274169921875,293.1499938964844,293.1499938964844,278.1499938964844,18001.681640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0172427333891391,0.4991454184055328,3.27096544294747e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.396841049194336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,0.0011909436434507,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0012541210744529,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0009262895327992,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0012541210744529,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0059490101411938,286.5874328613281,294.1499938964844,286.4302978515625,285.7915344238281,286.5191650390625,294.7522888183594,286.2532958984375,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0126695474609732,8.16716692497721e-06,0.0126613806933164,-0.0301234126091003,0.0,0.0,0.0,-0.0808385536074638,60.0,157.17747497558594,-0.0,-1.0979191756632645e-05,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4853401301175703e-28,8.760052870481482e-28,3.3237182703116035e-31,4.620539911853833e-18,4.617278752288842e-18,3.2609697335020792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,0.0011909436434507,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0012541210744529,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0009262895327992,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0012541210744529,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0059490101411938,286.5874328613281,294.1499938964844,286.4302978515625,285.7915344238281,286.5191650390625,294.7522888183594,286.2532958984375,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0126695474609732,8.16716692497721e-06,0.0126613806933164,-0.0301234126091003,0.0,0.0,0.0,-0.0808385536074638,60.0,157.17747497558594,-0.0,-1.0979191756632645e-05,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4853401301175703e-28,8.760052870481482e-28,3.3237182703116035e-31,4.620539911853833e-18,4.617278752288842e-18,3.2609697335020792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,0.0001895452442113,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,0.0001996002683881,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001474240852985,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001996002683881,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0009468177449889,286.5745849609375,294.1499938964844,286.420654296875,285.7898254394531,286.53765869140625,292.991455078125,286.1549987792969,0.0,0.0,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.0173119083046913,5.185724148759618e-06,0.0173067227005958,-0.0330199785530567,0.0,0.0,0.0,-0.0979126989841461,60.0,55.80997085571289,-0.0,-2.781084447178728e-07,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0985060042573875e-37,-1.5503042473342091e-37,-3.3193237755515604e-38,-7.427322574773259e-21,-6.0466143451673386e-21,-1.3807082296059196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.992317791329695e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.000105223916762,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678649902344,0.0,0.0,7.771802484057844e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,0.000105223916762,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,0.0004991369787603,286.5845947265625,294.1499938964844,286.4111328125,285.78814697265625,286.5371398925781,291.6399230957031,286.1314392089844,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0005527705070562,2.3355923985945992e-06,0.0005504349246621,-0.0268414039164781,0.0,0.0,0.0,-0.0075447424314916,60.0,20.21164321899414,-0.0,-7.728937845286057e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.643376007244525e-44,4.484155085839418e-44,2.382207389352189e-44,-1.059216648939586e-20,-5.413643461979545e-21,-5.178522623519532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,9.787701128516346e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0001030692073982,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,7.612656190758571e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.0001030692073982,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0004889159463346,286.5923156738281,294.1499938964844,286.4017639160156,285.7865600585937,286.5359191894531,290.5496826171875,286.1354064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010428063105791,2.4311236757057486e-06,0.0010403752094134,-0.0275182481855154,0.0,0.0,0.0,-0.0102004259824752,60.0,7.687906265258789,-0.0,-7.415638236807355e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0759255357544438e-20,-5.3802254460117586e-21,-5.3790303154294615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,9.792702621780336e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0001031218707794,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,7.616546645294875e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001031218707794,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004891657736152,286.599853515625,294.1499938964844,286.3924865722656,285.7850036621094,286.5346374511719,289.6715087890625,286.1480407714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010434368159621,2.4476444195897784e-06,0.0010409891838207,-0.0277137029916048,0.0,0.0,0.0,-0.0102370269596576,60.0,2.8904545307159424,-0.0,-7.4232154645415e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760105964170431e-20,-5.380054193775567e-21,-5.380051366498082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.805893205339088e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,0.0001032607760862,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,7.626805745530874e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001032607760862,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0004898246843367,286.6144714355469,294.1499938964844,286.3743591308594,285.78204345703125,286.5318298339844,288.4183959960937,286.178466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001044841716066,2.484399146851501e-06,0.0010423572966828,-0.0281437877565622,0.0,0.0,0.0,-0.0103184767067432,60.0,0.4722347259521484,-0.0,-7.443220084724089e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760107579757568e-20,-5.3800537898787825e-21,-5.3800537898787825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.805893205339088e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,0.0001032607760862,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,7.626805745530874e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001032607760862,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0004898246843367,286.6144714355469,294.1499938964844,286.3743591308594,285.78204345703125,286.5318298339844,288.4183959960937,286.178466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001044841716066,2.484399146851501e-06,0.0010423572966828,-0.0281437877565622,0.0,0.0,0.0,-0.0103184767067432,60.0,0.4722347259521484,-0.0,-7.443220084724089e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760107579757568e-20,-5.3800537898787825e-21,-5.3800537898787825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,9.813922952162102e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0001033453299896,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,7.633050699951127e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0001033453299896,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0004902257351204,286.62237548828125,294.1499938964844,286.3643798828125,285.7804260253906,286.5301208496094,287.9322509765625,286.1948547363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010456969030201,2.506768396415282e-06,0.0010431901318952,-0.0284055322408676,0.0,0.0,0.0,-0.0103680482134222,60.0,0.2426123917102813,-0.0,-7.455410866441525e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800537898787825e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.820521518122403e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0001034148153848,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.638183160452172e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001034148153848,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0004905553651042,286.62847900390625,294.1499938964844,286.35662841796875,285.7791748046875,286.5287475585937,287.62677001953125,286.20703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010463998187333,2.5251520128222182e-06,0.0010438746539875,-0.0286206360906362,0.0,0.0,0.0,-0.0104087879881262,60.0,0.1674504876136779,-0.0,-7.4654366244431e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.836357639869676e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0001035815803334,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,7.650499901501462e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0001035815803334,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.000491346407216,286.64190673828125,294.1499938964844,286.3393249511719,285.7763977050781,286.525390625,287.1254272460937,286.23223876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010480866767466,2.569272965047276e-06,0.0010455173905938,-0.0291368756443262,0.0,0.0,0.0,-0.0105065638199448,60.0,0.0995985344052314,-0.0,-7.489526154813575e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.836357639869676e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0001035815803334,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,7.650499901501462e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0001035815803334,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.000491346407216,286.64190673828125,294.1499938964844,286.3393249511719,285.7763977050781,286.525390625,287.1254272460937,286.23223876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010480866767466,2.569272965047276e-06,0.0010455173905938,-0.0291368756443262,0.0,0.0,0.0,-0.0105065638199448,60.0,0.0995985344052314,-0.0,-7.489526154813575e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,9.85089791356586e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0001037346955854,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.661808922421187e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0001037346955854,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.0004920727224089,286.65313720703125,294.1499938964844,286.3246154785156,285.77398681640625,286.52227783203125,286.8435974121094,286.2516784667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010496355826035,2.60978345067997e-06,0.0010470257839187,-0.0296108499169349,0.0,0.0,0.0,-0.0105963386595249,60.0,0.0693414136767387,-0.0,-7.51167874568637e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,9.853164374362676e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.0001037585680023,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,7.663572614546865e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001037585680023,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.000492185994517,286.65478515625,294.1499938964844,286.3223876953125,285.77362060546875,286.5217590332031,286.8103332519531,286.25445556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010498770279809,2.6160996640101075e-06,0.0010472609428688,-0.0296847466379404,0.0,0.0,0.0,-0.0106103355064988,60.0,0.0654069408774375,-0.0,-7.51513553609584e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,9.861851867754012e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.0001038500558934,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,7.670329796383157e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,0.0001038500558934,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0004926199326291,286.6610412597656,294.1499938964844,286.3140563964844,285.772216796875,286.5198669433594,286.7003479003906,286.2645568847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010508024133741,2.6403047286294168e-06,0.0010481621138751,-0.029967937618494,0.0,0.0,0.0,-0.0106639768928289,60.0,0.0511346012353897,-0.0,-7.528390710831445e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,9.870687063084917e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001039430862874,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,7.677201210753992e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,0.0001039430862874,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0004930612631142,286.6671447753906,294.1499938964844,286.3058166503906,285.7707824707031,286.5179138183594,286.6112670898437,286.2741394042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010517436312511,2.6649195206118748e-06,0.0010490786517038,-0.0302559100091457,0.0,0.0,0.0,-0.0107185244560241,60.0,0.0375836938619613,-0.0,-7.541881785755322e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,9.888662316370755e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0001041323776007,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.691181963309646e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001041323776007,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0004939591744914,286.6789855957031,294.1499938964844,286.2894897460937,285.7678527832031,286.5137939453125,286.4825744628906,286.2917175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010536584304645,2.7150035748491064e-06,0.0010509435087442,-0.0308418348431587,0.0,0.0,0.0,-0.0108295157551765,60.0,0.0120707117021083,-0.0,-7.569369842030937e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,9.888662316370755e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0001041323776007,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.691181963309646e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001041323776007,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0004939591744914,286.6789855957031,294.1499938964844,286.2894897460937,285.7678527832031,286.5137939453125,286.4825744628906,286.2917175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010536584304645,2.7150035748491064e-06,0.0010509435087442,-0.0308418348431587,0.0,0.0,0.0,-0.0108295157551765,60.0,0.0120707117021083,-0.0,-7.569369842030937e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,9.906820923788472e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0001043235970428,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,7.705305324634537e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,0.0001043235970428,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.0004948662244714,286.6903381347656,294.1499938964844,286.2734680175781,285.7647705078125,286.50946044921875,286.3985900878906,286.3074951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055592787452,2.76559649137198e-06,0.0010528272250667,-0.0314336791634559,0.0,0.0,0.0,-0.0109416339546442,60.0,-0.0118175344541668,-0.0,-7.597187590135945e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,9.906820923788472e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0001043235970428,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,7.705305324634537e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,0.0001043235970428,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.0004948662244714,286.6903381347656,294.1499938964844,286.2734680175781,285.7647705078125,286.50946044921875,286.3985900878906,286.3074951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001055592787452,2.76559649137198e-06,0.0010528272250667,-0.0314336791634559,0.0,0.0,0.0,-0.0109416339546442,60.0,-0.0118175344541668,-0.0,-7.597187590135945e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,9.92489149211906e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001045138924382,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,7.719360291957855e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,0.0001045138924382,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0004957689088769,286.70123291015625,294.1499938964844,286.25762939453125,285.7614440917969,286.5048828125,286.3421630859375,286.3217163085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010575178312137,2.8159452085674275e-06,0.0010547018609941,-0.0320226363837718,0.0,0.0,0.0,-0.011053211055696,60.0,-0.034365352243185,-0.0,-7.62492220474087e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,9.92489149211906e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001045138924382,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,7.719360291957855e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,0.0001045138924382,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0004957689088769,286.70123291015625,294.1499938964844,286.25762939453125,285.7614440917969,286.5048828125,286.3421630859375,286.3217163085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010575178312137,2.8159452085674275e-06,0.0010547018609941,-0.0320226363837718,0.0,0.0,0.0,-0.011053211055696,60.0,-0.034365352243185,-0.0,-7.62492220474087e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.942612086888404e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001047004916472,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,7.733143138466403e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,0.0001047004916472,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0004966540727764,286.7116394042969,294.1499938964844,286.24200439453125,285.75787353515625,286.5000915527344,286.3022766113281,286.3345947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010594056220725,2.8653180379478727e-06,0.0010565402917563,-0.0326001457870006,0.0,0.0,0.0,-0.0111626256257295,60.0,-0.0557775162160396,-0.0,-7.65216796594359e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.942612086888404e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001047004916472,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,7.733143138466403e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,0.0001047004916472,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0004966540727764,286.7116394042969,294.1499938964844,286.24200439453125,285.75787353515625,286.5000915527344,286.3022766113281,286.3345947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010594056220725,2.8653180379478727e-06,0.0010565402917563,-0.0326001457870006,0.0,0.0,0.0,-0.0111626256257295,60.0,-0.0557775162160396,-0.0,-7.65216796594359e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.951263200491668e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0001047915939125,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,7.739871216472238e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0001047915939125,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,0.000497086206451,286.7166748046875,294.1499938964844,286.2342529296875,285.7559814453125,286.4976501464844,286.2864074707031,286.340576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00106032716576,2.889422376028961e-06,0.0010574377374723,-0.0328820794820785,0.0,0.0,0.0,-0.0112160425633192,60.0,-0.0661040917038917,-0.0,-7.665487089525413e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,9.959736053133383e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,0.0001048808117047,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,7.746461051283404e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0001048808117047,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,0.0004975094343535,286.7215881347656,294.1499938964844,286.2265014648437,285.75396728515625,286.4951171875,286.2724609375,286.3462829589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010612297337502,2.913028083639801e-06,0.0010583166731521,-0.0331581756472587,0.0,0.0,0.0,-0.0112683549523353,60.0,-0.0762026757001876,-0.0,-7.678541891209535e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,9.97603638097644e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001050524733727,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,7.759139407426119e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0001050524733727,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.000498323701322,286.73114013671875,294.1499938964844,286.21112060546875,285.74969482421875,286.48992919921875,286.24853515625,286.3569030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010629661846905,2.9584452931885608e-06,0.001060007722117,-0.0336893573403358,0.0,0.0,0.0,-0.0113690039142966,60.0,-0.0957823097705841,-0.0,-7.703690840799028e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,9.97603638097644e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001050524733727,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,7.759139407426119e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0001050524733727,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.000498323701322,286.73114013671875,294.1499938964844,286.21112060546875,285.74969482421875,286.48992919921875,286.24853515625,286.3569030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010629661846905,2.9584452931885608e-06,0.001060007722117,-0.0336893573403358,0.0,0.0,0.0,-0.0113690039142966,60.0,-0.0957823097705841,-0.0,-7.703690840799028e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,9.985949873225763e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,0.0001051568615366,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,7.76685046730563e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.0001051568615366,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0004988188738934,286.73699951171875,294.1499938964844,286.2013244628906,285.7467041015625,286.4864807128906,286.2351989746094,286.3632202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010640221880748,2.986065737786703e-06,0.00106103613507,-0.0340123809874057,0.0,0.0,0.0,-0.011430213227868,60.0,-0.1079149171710014,-0.0,-7.719005168382864e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.991325350711122e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0001052134684869,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,7.771030504954979e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001052134684869,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0004990873858332,286.740234375,294.1499938964844,286.1958312988281,285.7449645996094,286.4845275878906,286.2281494140625,286.3666381835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010645948350429,3.001041022798745e-06,0.0010615937644615,-0.0341875180602073,0.0,0.0,0.0,-0.0114633999764919,60.0,-0.114620067179203,-0.0,-7.72731496567758e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,0.0001000544652924,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001053621672326,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,7.782013562973589e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0001053621672326,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0004997927462682,286.7489318847656,294.1499938964844,286.1805725097656,285.73974609375,286.4789428710937,286.2098693847656,286.37548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010660990374162,3.040383717234363e-06,0.0010630586184561,-0.0346476063132286,0.0,0.0,0.0,-0.0115505866706371,60.0,-0.1328097730875015,-0.0,-7.74916628643041e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,0.0001000544652924,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001053621672326,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,7.782013562973589e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0001053621672326,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0004997927462682,286.7489318847656,294.1499938964844,286.1805725097656,285.73974609375,286.4789428710937,286.2098693847656,286.37548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010660990374162,3.040383717234363e-06,0.0010630586184561,-0.0346476063132286,0.0,0.0,0.0,-0.0115505866706371,60.0,-0.1328097730875015,-0.0,-7.74916628643041e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,0.0001001828204607,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0001054973399732,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,7.791997632011771e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001054973399732,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0005004339618608,286.7572326660156,294.1499938964844,286.1653137207031,285.7339782714844,286.47314453125,286.1927490234375,286.3836364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674663353711,3.076144821534399e-06,0.0010643901769071,-0.035065796226263,0.0,0.0,0.0,-0.0116298366338014,60.0,-0.1504396796226501,-0.0,-7.769055798689807e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,0.0001001828204607,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0001054973399732,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,7.791997632011771e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001054973399732,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0005004339618608,286.7572326660156,294.1499938964844,286.1653137207031,285.7339782714844,286.47314453125,286.1927490234375,286.3836364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674663353711,3.076144821534399e-06,0.0010643901769071,-0.035065796226263,0.0,0.0,0.0,-0.0116298366338014,60.0,-0.1504396796226501,-0.0,-7.769055798689807e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61798095703125,0.0,0.0,0.0001002419521682,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,0.0001055596003425,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,7.796596037223935e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0001055596003425,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0005007293075323,286.76123046875,294.1499938964844,286.1576538085937,285.7308654785156,286.4701843261719,286.1845092773437,286.387451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010680961422622,3.0926178169465857e-06,0.0010650035692378,-0.0352584272623062,0.0,0.0,0.0,-0.0116663426160812,60.0,-0.1590654402971267,-0.0,-7.778226063237528e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
