time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907360,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,0.0001002976423478,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,0.0001056182445609,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,7.800927414791659e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,0.0001056182445609,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0005010074819438,286.76513671875,294.1499938964844,286.1499938964844,285.72760009765625,286.4671936035156,286.1763610839844,286.3910827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010686893947422,3.108132432316779e-06,0.0010655812220647,-0.0354398414492607,0.0,0.0,0.0,-0.0117007242515683,60.0,-0.1675775796175003,-0.0,-7.78686768398984e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,0.00010040919733,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001057357148965,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,7.809603994246572e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0001057357148965,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0005015647038817,286.7726745605469,294.1499938964844,286.1346130371094,285.7205505371094,286.4610290527344,286.1603088378906,286.39794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010698775295168,3.1392105483973864e-06,0.0010667383903637,-0.0358032397925853,0.0,0.0,0.0,-0.0117695955559611,60.0,-0.1843124628067016,-0.0,-7.804192847515878e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,0.00010040919733,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001057357148965,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,7.809603994246572e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0001057357148965,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0005015647038817,286.7726745605469,294.1499938964844,286.1346130371094,285.7205505371094,286.4610290527344,286.1603088378906,286.39794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010698775295168,3.1392105483973864e-06,0.0010667383903637,-0.0358032397925853,0.0,0.0,0.0,-0.0117695955559611,60.0,-0.1843124628067016,-0.0,-7.804192847515878e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358337402344,0.0,0.0,0.0001005247904686,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0001058574489434,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,7.818594895070419e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,0.0001058574489434,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.000502142123878,286.77984619140625,294.1499938964844,286.119140625,285.7127990722656,286.4546813964844,286.1444091796875,286.4042358398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010711088543757,3.1714150736661395e-06,0.0010679374681785,-0.0361797921359539,0.0,0.0,0.0,-0.0118409637361764,60.0,-0.2007271498441696,-0.0,-7.82216602601693e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358337402344,0.0,0.0,0.0001005247904686,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0001058574489434,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,7.818594895070419e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,0.0001058574489434,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.000502142123878,286.77984619140625,294.1499938964844,286.119140625,285.7127990722656,286.4546813964844,286.1444091796875,286.4042358398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010711088543757,3.1714150736661395e-06,0.0010679374681785,-0.0361797921359539,0.0,0.0,0.0,-0.0118409637361764,60.0,-0.2007271498441696,-0.0,-7.82216602601693e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0001006258898996,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001059639107552,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,7.826458022464067e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0001059639107552,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0005026471917517,286.78668212890625,294.1499938964844,286.1034851074219,285.7042541503906,286.4481811523437,286.1285400390625,286.4100341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001072185812518,3.199580532964319e-06,0.0010689861373975,-0.0365091077983379,0.0,0.0,0.0,-0.0119033809751272,60.0,-0.2168657034635543,-0.0,-7.837902415985809e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0001006258898996,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001059639107552,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,7.826458022464067e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0001059639107552,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0005026471917517,286.78668212890625,294.1499938964844,286.1034851074219,285.7042541503906,286.4481811523437,286.1285400390625,286.4100341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001072185812518,3.199580532964319e-06,0.0010689861373975,-0.0365091077983379,0.0,0.0,0.0,-0.0119033809751272,60.0,-0.2168657034635543,-0.0,-7.837902415985809e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001007020764518,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001060441354638,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,7.832384289940819e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001060441354638,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0005030277534388,286.79315185546875,294.1499938964844,286.0876770019531,285.69488525390625,286.44146728515625,286.1126403808594,286.4153747558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010729972273111,3.2208022275881376e-06,0.0010697763646021,-0.0367572270333766,0.0,0.0,0.0,-0.0119504109025001,60.0,-0.2327546924352646,-0.0,-7.849769190215738e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001007020764518,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001060441354638,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,7.832384289940819e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001060441354638,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0005030277534388,286.79315185546875,294.1499938964844,286.0876770019531,285.69488525390625,286.44146728515625,286.1126403808594,286.4153747558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010729972273111,3.2208022275881376e-06,0.0010697763646021,-0.0367572270333766,0.0,0.0,0.0,-0.0119504109025001,60.0,-0.2327546924352646,-0.0,-7.849769190215738e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0001007298633339,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.0001060733993654,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,7.834545249352232e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.0001060733993654,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,0.0005031665205024,286.7962646484375,294.1499938964844,286.0796813964844,285.6898803710937,286.4380798339844,286.10467529296875,286.4178771972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010732931550592,3.228540663258173e-06,0.0010700646089389,-0.0368476994335651,0.0,0.0,0.0,-0.0119675602763891,60.0,-0.2406138926744461,-0.0,-7.854098527104726e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,0.0001007513419608,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,0.0001060960203176,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,7.836215809220448e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.0001060960203176,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,0.0005032738554291,286.7992858886719,294.1499938964844,286.0716247558594,285.68463134765625,286.4346008300781,286.0966796875,286.4202880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010735217947512,3.234521500417032e-06,0.0010702873114496,-0.0369176231324672,0.0,0.0,0.0,-0.0119808139279484,60.0,-0.2484243363142013,-0.0,-7.85744589393289e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001007783939712,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,0.0001061245056916,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,7.838319288566709e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001061245056916,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0005034089554101,286.8051147460937,294.1499938964844,286.0553283691406,285.6734619140625,286.42755126953125,286.08056640625,286.4248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738096898421,3.2420496154372813e-06,0.0010705676395446,-0.0370056368410587,0.0,0.0,0.0,-0.0119974976405501,60.0,-0.2639273107051849,-0.0,-7.861659412355948e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001007783939712,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,0.0001061245056916,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,7.838319288566709e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001061245056916,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0005034089554101,286.8051147460937,294.1499938964844,286.0553283691406,285.6734619140625,286.42755126953125,286.08056640625,286.4248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738096898421,3.2420496154372813e-06,0.0010705676395446,-0.0370056368410587,0.0,0.0,0.0,-0.0119974976405501,60.0,-0.2639273107051849,-0.0,-7.861659412355948e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0001007879691314,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001061345828929,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,7.839064346626401e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,0.0001061345828929,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0005034567438997,286.8091125488281,294.1499938964844,286.0434265136719,285.664794921875,286.42236328125,286.06884765625,286.4278259277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739114368334,3.244709432692616e-06,0.0010706667089834,-0.0370367355644702,0.0,0.0,0.0,-0.0120033919811248,60.0,-0.2750149667263031,-0.0,-7.863148709930101e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,0.0001007901810226,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001061369111994,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,7.839236059226096e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0001061369111994,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,0.0005034678033553,286.8106384277344,294.1499938964844,286.0387268066406,285.6612548828125,286.4203186035156,286.0642395019531,286.428955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739349527284,3.2453242511110147e-06,0.0010706896428018,-0.037043921649456,0.0,0.0,0.0,-0.0120047545060515,60.0,-0.2793168425559997,-0.0,-7.863492612614209e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001007937826216,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0001061407092493,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,7.839516183594242e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0001061407092493,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0005034857895225,286.8158264160156,294.1499938964844,286.02178955078125,285.64801025390625,286.41290283203125,286.0477294921875,286.43280029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739729041233,3.2463178740727017e-06,0.0010707266628742,-0.0370555408298969,0.0,0.0,0.0,-0.0120069561526179,60.0,-0.2946544885635376,-0.0,-7.864048967576309e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001007937826216,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0001061407092493,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,7.839516183594242e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0001061407092493,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0005034857895225,286.8158264160156,294.1499938964844,286.02178955078125,285.64801025390625,286.41290283203125,286.0477294921875,286.43280029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739729041233,3.2463178740727017e-06,0.0010707266628742,-0.0370555408298969,0.0,0.0,0.0,-0.0120069561526179,60.0,-0.2946544885635376,-0.0,-7.864048967576309e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0001007941173156,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0001061410584952,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,7.839542377041653e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0001061410584952,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.0005034874775446,286.8207397460937,294.1499938964844,286.0044860839844,285.6336669921875,286.4053039550781,286.0308837890625,286.43634033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739761637523,3.246400638090563e-06,0.0010707296896725,-0.0370565094053745,0.0,0.0,0.0,-0.0120071405544877,60.0,-0.3100000917911529,-0.0,-7.86409586339687e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0001007941173156,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0001061410584952,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,7.839542377041653e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0001061410584952,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.0005034874775446,286.8207397460937,294.1499938964844,286.0044860839844,285.6336669921875,286.4053039550781,286.0308837890625,286.43634033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739761637523,3.246400638090563e-06,0.0010707296896725,-0.0370565094053745,0.0,0.0,0.0,-0.0120071405544877,60.0,-0.3100000917911529,-0.0,-7.86409586339687e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,0.0001007939354167,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,0.0001061408620444,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,7.839527825126424e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,0.0001061408620444,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.0005034865462221,286.82305908203125,294.1499938964844,285.9956970214844,285.6260681152344,286.40142822265625,286.0223693847656,286.43798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739739518612,3.2463444767927285e-06,0.0010707275941967,-0.0370558500289917,0.0,0.0,0.0,-0.0120070148259401,60.0,-0.3176931142807007,-0.0,-7.86406388897376e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001007937753456,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0001061407019733,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,7.839516183594242e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.0001061407019733,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,0.0005034857895225,286.8253479003906,294.1499938964844,285.9867858886719,285.6181640625,286.3974914550781,286.01373291015625,286.4395751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739720892161,3.2462962735735346e-06,0.0010707258479669,-0.0370552875101566,0.0,0.0,0.0,-0.0120069086551666,60.0,-0.3254074454307556,-0.0,-7.864036888349801e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0001007938990369,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001061408329405,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,7.83952564233914e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,0.0001061408329405,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0005034863715991,286.8296813964844,294.1499938964844,285.9686279296875,285.6014099121094,286.3895263671875,285.9962158203125,286.44256591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739730205386,3.2463203751831315e-06,0.0010707267792895,-0.0370555706322193,0.0,0.0,0.0,-0.0120069617405533,60.0,-0.3409251272678375,-0.0,-7.864051099204519e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0001007938990369,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001061408329405,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,7.83952564233914e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,0.0001061408329405,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0005034863715991,286.8296813964844,294.1499938964844,285.9686279296875,285.6014099121094,286.3895263671875,285.9962158203125,286.44256591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739730205386,3.2463203751831315e-06,0.0010707267792895,-0.0370555706322193,0.0,0.0,0.0,-0.0120069617405533,60.0,-0.3409251272678375,-0.0,-7.864051099204519e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,0.0001007939863484,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,0.000106140920252,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,7.839532190700993e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.000106140920252,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0005034868372604,286.833740234375,294.1499938964844,285.95001220703125,285.5834045410156,286.3813171386719,285.9782409667969,286.4453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739736026152,3.2463342449773336e-06,0.0010707272449508,-0.0370557308197021,0.0,0.0,0.0,-0.0120069924741983,60.0,-0.3565990924835205,-0.0,-7.864058204631874e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,0.0001007939863484,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,0.000106140920252,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,7.839532190700993e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.000106140920252,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0005034868372604,286.833740234375,294.1499938964844,285.95001220703125,285.5834045410156,286.3813171386719,285.9782409667969,286.4453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739736026152,3.2463342449773336e-06,0.0010707272449508,-0.0370557308197021,0.0,0.0,0.0,-0.0120069924741983,60.0,-0.3565990924835205,-0.0,-7.864058204631874e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001007811151794,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.000106127365143,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,7.838531018933281e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.000106127365143,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0005034225177951,286.8375549316406,294.1499938964844,285.9309387207031,285.5637512207031,286.3729553222656,285.9598693847656,286.4478454589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738361161202,3.242737420805497e-06,0.0010705933673307,-0.0370136797428131,0.0,0.0,0.0,-0.0119990222156047,60.0,-0.3724239766597748,-0.0,-7.86204452651873e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001007811151794,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.000106127365143,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,7.838531018933281e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.000106127365143,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0005034225177951,286.8375549316406,294.1499938964844,285.9309387207031,285.5637512207031,286.3729553222656,285.9598693847656,286.4478454589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010738361161202,3.242737420805497e-06,0.0010705933673307,-0.0370136797428131,0.0,0.0,0.0,-0.0119990222156047,60.0,-0.3724239766597748,-0.0,-7.86204452651873e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.00010073465819,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.000106078441604,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,7.834917778382078e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.000106078441604,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,0.000503190443851,286.84112548828125,294.1499938964844,285.9115295410156,285.542236328125,286.3643493652344,285.94110107421875,286.4501647949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010733408853411,3.2297814414050663e-06,0.0010701111750677,-0.0368622094392776,0.0,0.0,0.0,-0.0119703114032745,60.0,-0.3882762789726257,-0.0,-7.854793437900298e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.00010073465819,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.000106078441604,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,7.834917778382078e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.000106078441604,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,0.000503190443851,286.84112548828125,294.1499938964844,285.9115295410156,285.542236328125,286.3643493652344,285.94110107421875,286.4501647949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010733408853411,3.2297814414050663e-06,0.0010701111750677,-0.0368622094392776,0.0,0.0,0.0,-0.0119703114032745,60.0,-0.3882762789726257,-0.0,-7.854793437900298e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0001006936872727,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0001060353024513,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,7.831730908947065e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0001060353024513,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,0.0005029858439229,286.84283447265625,294.1499938964844,285.9017028808594,285.5307922363281,286.3599853515625,285.9315795898437,286.45123291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010729043278843,3.2183590974455e-06,0.001069685909897,-0.036728661507368,0.0,0.0,0.0,-0.011944998987019,60.0,-0.3961783349514007,-0.0,-7.848402816534873e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001006372112897,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,0.0001059758360497,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,7.827339140931144e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001059758360497,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0005027037113904,286.8444519042969,294.1499938964844,285.8918151855469,285.5189819335937,286.3555603027344,285.9220275878906,286.4522705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010723024606704,3.2026161989051616e-06,0.001069099875167,-0.0365446023643016,0.0,0.0,0.0,-0.0119101116433739,60.0,-0.4040455520153045,-0.0,-7.839599192038804e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0001004691584967,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001057988629327,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,7.814267883077264e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0001057988629327,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0005018642405048,286.8475341796875,294.1499938964844,285.8717956542969,285.4941101074219,286.3465576171875,285.9027709960937,286.4542236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010705117601901,3.1557713100482943e-06,0.001067355973646,-0.0359968803822994,0.0,0.0,0.0,-0.0118063008412718,60.0,-0.4196248650550842,-0.0,-7.813432745251704e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0001004691584967,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001057988629327,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,7.814267883077264e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0001057988629327,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0005018642405048,286.8475341796875,294.1499938964844,285.8717956542969,285.4941101074219,286.3465576171875,285.9027709960937,286.4542236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010705117601901,3.1557713100482943e-06,0.001067355973646,-0.0359968803822994,0.0,0.0,0.0,-0.0118063008412718,60.0,-0.4196248650550842,-0.0,-7.813432745251704e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,0.0001002818535198,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0001056016189977,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,7.799699233146384e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0001056016189977,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,0.0005009286105632,286.8498229980469,294.1499938964844,285.8556213378906,285.47314453125,286.3392333984375,285.88726806640625,286.4556579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685158194974,3.103564267803449e-06,0.0010654123034328,-0.0353864282369613,0.0,0.0,0.0,-0.0116906063631176,60.0,-0.4318847060203552,-0.0,-7.784322519910347e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.0001002299395622,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001055469474522,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.795661804266274e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,0.0001055469474522,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0005006692954339,286.85040283203125,294.1499938964844,285.8515319824219,285.4677734375,286.3373718261719,285.8833923339844,286.4560241699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067962613888,3.0890946618455928e-06,0.0010648735333234,-0.0352172255516052,0.0,0.0,0.0,-0.0116585409268736,60.0,-0.4349223971366882,-0.0,-7.776264254744093e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,9.99576659523882e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71832275390625,0.0,0.0,0.0001052602383424,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,7.774485129630193e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.0001052602383424,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.000499309215229,286.85302734375,294.1499938964844,285.8310546875,285.4400939941406,286.3280029296875,285.8638916015625,286.4576416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010650613112375,3.013207560798037e-06,0.0010620480170473,-0.0343297980725765,0.0,0.0,0.0,-0.011490368284285,60.0,-0.4499726295471191,-0.0,-7.734068674380978e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,9.99576659523882e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71832275390625,0.0,0.0,0.0001052602383424,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,7.774485129630193e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.0001052602383424,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.000499309215229,286.85302734375,294.1499938964844,285.8310546875,285.4400939941406,286.3280029296875,285.8638916015625,286.4576416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010650613112375,3.013207560798037e-06,0.0010620480170473,-0.0343297980725765,0.0,0.0,0.0,-0.011490368284285,60.0,-0.4499726295471191,-0.0,-7.734068674380978e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.9669887276832e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001049571947078,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72149658203125,0.0,0.0,7.752102828817442e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0001049571947078,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.000497871718835,286.8554382324219,294.1499938964844,285.8103942871094,285.4112243652344,286.3184509277344,285.8443298339844,286.4591369628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010619948152452,2.9329999051697087e-06,0.0010590617312118,-0.0333917625248432,0.0,0.0,0.0,-0.0113126225769519,60.0,-0.4648943841457367,-0.0,-7.689595804549755e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
