time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909640,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.9669887276832e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001049571947078,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72149658203125,0.0,0.0,7.752102828817442e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0001049571947078,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.000497871718835,286.8554382324219,294.1499938964844,285.8103942871094,285.4112243652344,286.3184509277344,285.8443298339844,286.4591369628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010619948152452,2.9329999051697087e-06,0.0010590617312118,-0.0333917625248432,0.0,0.0,0.0,-0.0113126225769519,60.0,-0.4648943841457367,-0.0,-7.689595804549755e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,9.950939420377836e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0001047881887643,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,7.739619468338788e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,0.0001047881887643,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,0.0004970700247213,286.8565673828125,294.1499938964844,285.79998779296875,285.3963928222656,286.3135986328125,285.83453369140625,286.4598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010602846741676,2.8882686819997616e-06,0.0010573964100331,-0.0328685827553272,0.0,0.0,0.0,-0.011213494464755,60.0,-0.4722760915756225,-0.0,-7.664849022148702e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,9.9338692962192e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001046084289555,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,7.726343028480187e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001046084289555,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0004962173406966,286.8576354980469,294.1499938964844,285.78955078125,285.3812866210937,286.3087158203125,285.82470703125,286.46051025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001058465684764,2.840692104655318e-06,0.0010556249180808,-0.0323121026158332,0.0,0.0,0.0,-0.0111080603674054,60.0,-0.4795872569084167,-0.0,-7.638571730694822e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,9.896912524709478e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,0.0001042192525346,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,7.697598630329594e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001042192525346,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,0.0004943712847307,286.8596496582031,294.1499938964844,285.7685852050781,285.35040283203125,286.2987976074219,285.8050842285156,286.46173095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010545277036726,2.737690920184832e-06,0.0010517899645492,-0.0311072394251823,0.0,0.0,0.0,-0.0108798015862703,60.0,-0.4940009117126465,-0.0,-7.58183773541532e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,9.896912524709478e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,0.0001042192525346,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,7.697598630329594e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001042192525346,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,0.0004943712847307,286.8596496582031,294.1499938964844,285.7685852050781,285.35040283203125,286.2987976074219,285.8050842285156,286.46173095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010545277036726,2.737690920184832e-06,0.0010517899645492,-0.0311072394251823,0.0,0.0,0.0,-0.0108798015862703,60.0,-0.4940009117126465,-0.0,-7.58183773541532e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,9.85672086244449e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0001037960173562,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,7.666338206036016e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001037960173562,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0004923636442981,286.8614807128906,294.1499938964844,285.7475280761719,285.3186950683594,286.2887268066406,285.7855224609375,286.4628601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010502450168132,2.6256761884724256e-06,0.0010476193856447,-0.0297967884689569,0.0,0.0,0.0,-0.0106315677985548,60.0,-0.508115828037262,-0.0,-7.520378630943014e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,9.85672086244449e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0001037960173562,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,7.666338206036016e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001037960173562,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0004923636442981,286.8614807128906,294.1499938964844,285.7475280761719,285.3186950683594,286.2887268066406,285.7855224609375,286.4628601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010502450168132,2.6256761884724256e-06,0.0010476193856447,-0.0297967884689569,0.0,0.0,0.0,-0.0106315677985548,60.0,-0.508115828037262,-0.0,-7.520378630943014e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.814077202463524e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0001033469598041,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,7.633171480847523e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001033469598041,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,0.0004902334767393,286.86309814453125,294.1499938964844,285.72637939453125,285.2863464355469,286.2784729003906,285.7660827636719,286.4638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457010939717,2.5068286504392745e-06,0.0010431942064315,-0.0284062344580888,0.0,0.0,0.0,-0.0103681907057762,60.0,-0.5219359993934631,-0.0,-7.45544355140737e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.814077202463524e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0001033469598041,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,7.633171480847523e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001033469598041,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,0.0004902334767393,286.86309814453125,294.1499938964844,285.72637939453125,285.2863464355469,286.2784729003906,285.7660827636719,286.4638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457010939717,2.5068286504392745e-06,0.0010431942064315,-0.0284062344580888,0.0,0.0,0.0,-0.0103681907057762,60.0,-0.5219359993934631,-0.0,-7.45544355140737e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,9.769848838914186e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001028812184813,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,7.598771480843425e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001028812184813,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,0.0004880241758655,286.86456298828125,294.1499938964844,285.7052001953125,285.2534484863281,286.26806640625,285.74676513671875,286.4647521972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409882524982,2.383566197750042e-06,0.0010386046487838,-0.0269638560712337,0.0,0.0,0.0,-0.0100950310006737,60.0,-0.5354793071746826,-0.0,-7.388393186147368e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,9.769848838914186e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001028812184813,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,7.598771480843425e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001028812184813,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,0.0004880241758655,286.86456298828125,294.1499938964844,285.7052001953125,285.2534484863281,286.26806640625,285.74676513671875,286.4647521972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409882524982,2.383566197750042e-06,0.0010386046487838,-0.0269638560712337,0.0,0.0,0.0,-0.0100950310006737,60.0,-0.5354793071746826,-0.0,-7.388393186147368e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,9.747423609951512e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.000102645062725,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,7.581329555250704e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,0.000102645062725,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,0.0004869039694312,286.8652038574219,294.1499938964844,285.6946105957031,285.23681640625,286.2627868652344,285.7371520996094,286.4651794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038598595187,2.321066858712584e-06,0.0010362775065004,-0.0262324437499046,0.0,0.0,0.0,-0.0099565265700221,60.0,-0.5421504378318787,-0.0,-7.354511666335385e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.724978008307517e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001024087032419,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,7.563871622551233e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0001024087032419,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,0.0004857828025706,286.8658447265625,294.1499938964844,285.6839904785156,285.2201232910156,286.2574768066406,285.72760009765625,286.465576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010362069588154,2.2585131773666944e-06,0.0010339483851566,-0.0255003552883863,0.0,0.0,0.0,-0.0098179019987583,60.0,-0.5487634539604187,-0.0,-7.320678463429432e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.68037493294105e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,0.0001019390110741,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,7.529180584242567e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,0.0001019390110741,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0004835547879338,286.866943359375,294.1499938964844,285.6628112792969,285.1865234375,286.2467956542969,285.7086486816406,286.46630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010314541868865,2.1342079890018795e-06,0.0010293199447914,-0.0240454468876123,0.0,0.0,0.0,-0.0095424298197031,60.0,-0.5618476271629333,-0.0,-7.253676415075462e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.68037493294105e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,0.0001019390110741,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,7.529180584242567e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,0.0001019390110741,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,0.0004835547879338,286.866943359375,294.1499938964844,285.6628112792969,285.1865234375,286.2467956542969,285.7086486816406,286.46630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010314541868865,2.1342079890018795e-06,0.0010293199447914,-0.0240454468876123,0.0,0.0,0.0,-0.0095424298197031,60.0,-0.5618476271629333,-0.0,-7.253676415075462e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,9.6420910267625e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.0001015358575386,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,7.499403727706522e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0001015358575386,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0004816424043383,286.8677978515625,294.1499938964844,285.6441955566406,285.1568298339844,286.2372436523437,285.6921691894531,286.46685791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273746447637,2.0275131191738183e-06,0.0010253471555188,-0.0227965340018272,0.0,0.0,0.0,-0.0093059837818145,60.0,-0.5731955170631409,-0.0,-7.196413065457818e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,9.636938921175896e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0001014816079987,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,7.495396857848391e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001014816079987,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,0.0004813850682694,286.867919921875,294.1499938964844,285.64166259765625,285.1527709960937,286.2359313964844,285.68994140625,286.4669494628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026825630106,2.01315538106428e-06,0.0010248124599456,-0.0226284619420766,0.0,0.0,0.0,-0.0092741660773754,60.0,-0.5747355818748474,-0.0,-7.188724282514158e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.59534663707018e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0001010436171782,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,7.46304722269997e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0001010436171782,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0004793074331246,286.8687438964844,294.1499938964844,285.62060546875,285.1190185546875,286.2249450683594,285.67144775390625,286.4674987792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022393698804,1.8972416455653729e-06,0.0010204963618889,-0.0212715044617652,0.0,0.0,0.0,-0.0090172896161675,60.0,-0.5874843597412109,-0.0,-7.126802614720873e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.59534663707018e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0001010436171782,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,7.46304722269997e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0001010436171782,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0004793074331246,286.8687438964844,294.1499938964844,285.62060546875,285.1190185546875,286.2249450683594,285.67144775390625,286.4674987792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022393698804,1.8972416455653729e-06,0.0010204963618889,-0.0212715044617652,0.0,0.0,0.0,-0.0090172896161675,60.0,-0.5874843597412109,-0.0,-7.126802614720873e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,9.556369332130998e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,0.0001006331731332,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,7.432731945300475e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,0.0001006331731332,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0004773604450747,286.8694152832031,294.1499938964844,285.5996398925781,285.0853576660156,286.2138061523437,285.6531982421875,286.468017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182402329519,1.7886163732327989e-06,0.0010164516279473,-0.0199997667223215,0.0,0.0,0.0,-0.0087765660136938,60.0,-0.6001176238059998,-0.0,-7.069017016192447e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,9.556369332130998e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,0.0001006331731332,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,7.432731945300475e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,0.0001006331731332,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0004773604450747,286.8694152832031,294.1499938964844,285.5996398925781,285.0853576660156,286.2138061523437,285.6531982421875,286.468017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182402329519,1.7886163732327989e-06,0.0010164516279473,-0.0199997667223215,0.0,0.0,0.0,-0.0087765660136938,60.0,-0.6001176238059998,-0.0,-7.069017016192447e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,9.537908772472292e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001004387668217,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,7.418373570544645e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,0.0001004387668217,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.0004764382902067,286.86968994140625,294.1499938964844,285.5892028808594,285.0686340332031,286.20819091796875,285.6441650390625,286.4682312011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010162729304283,1.73716796325607e-06,0.001014535780996,-0.0193973965942859,0.0,0.0,0.0,-0.0086625507101416,60.0,-0.6064028143882751,-0.0,-7.041730043511053e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,9.520266758045182e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.0001002529970719,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,7.404651842080057e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,0.0001002529970719,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0004755570553243,286.8699645996094,294.1499938964844,285.57879638671875,285.0519714355469,286.2025451660156,285.6351928710937,286.46844482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010143930558115,1.688002612354467e-06,0.0010127051500603,-0.0188217367976903,0.0,0.0,0.0,-0.0085535952821373,60.0,-0.6126702427864075,-0.0,-7.01570286310016e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,9.4875373179093e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,9.990833495976403e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,7.379195449175313e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,9.990833495976403e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0004739221476484,286.870361328125,294.1499938964844,285.5581359863281,285.0189208984375,286.1911315917969,285.61737060546875,286.46881103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109053691849,1.596789275026822e-06,0.0010093086166307,-0.0177537053823471,0.0,0.0,0.0,-0.0083514573052525,60.0,-0.6251657605171204,-0.0,-6.967544408098547e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,9.4875373179093e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,9.990833495976403e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,7.379195449175313e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,9.990833495976403e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0004739221476484,286.870361328125,294.1499938964844,285.5581359863281,285.0189208984375,286.1911315917969,285.61737060546875,286.46881103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109053691849,1.596789275026822e-06,0.0010093086166307,-0.0177537053823471,0.0,0.0,0.0,-0.0083514573052525,60.0,-0.6251657605171204,-0.0,-6.967544408098547e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,9.458288695896044e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,9.960033639799803e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,7.356446440098807e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,9.960033639799803e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0004724611062556,286.87066650390625,294.1499938964844,285.53765869140625,284.9864196777344,286.1796264648437,285.59979248046875,286.4691162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077885817736,1.5152758123804233e-06,0.0010062733199447,-0.0167992003262043,0.0,0.0,0.0,-0.0081708151847124,60.0,-0.6376187205314636,-0.0,-6.924647522055238e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,9.458288695896044e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,9.960033639799803e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,7.356446440098807e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,9.960033639799803e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0004724611062556,286.87066650390625,294.1499938964844,285.53765869140625,284.9864196777344,286.1796264648437,285.59979248046875,286.4691162109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077885817736,1.5152758123804233e-06,0.0010062733199447,-0.0167992003262043,0.0,0.0,0.0,-0.0081708151847124,60.0,-0.6376187205314636,-0.0,-6.924647522055238e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,9.432625665795058e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.933008550433442e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,7.336486305575818e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.933008550433442e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0004711791698355,286.870849609375,294.1499938964844,285.51739501953125,284.9545288085937,286.16796875,285.5823669433594,286.4693908691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050537530332,1.4437543995882152e-06,0.0010036100866273,-0.0159616619348526,0.0,0.0,0.0,-0.0080123161897063,60.0,-0.6500369310379028,-0.0,-6.887118075837861e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,9.432625665795058e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.933008550433442e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,7.336486305575818e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.933008550433442e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0004711791698355,286.870849609375,294.1499938964844,285.51739501953125,284.9545288085937,286.16796875,285.5823669433594,286.4693908691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050537530332,1.4437543995882152e-06,0.0010036100866273,-0.0159616619348526,0.0,0.0,0.0,-0.0080123161897063,60.0,-0.6500369310379028,-0.0,-6.887118075837861e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.41057296586223e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,9.909786604112014e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,7.319334690691903e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.909786604112014e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0004700775898527,286.87091064453125,294.1499938964844,285.4974060058594,284.92340087890625,286.1562194824219,285.5650939941406,286.4696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027037933468,1.3822954088027473e-06,0.0010013214778155,-0.0152419321238994,0.0,0.0,0.0,-0.0078761167824268,60.0,-0.6624218821525574,-0.0,-6.85495038510453e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,9.41057296586223e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,9.909786604112014e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,7.319334690691903e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.909786604112014e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0004700775898527,286.87091064453125,294.1499938964844,285.4974060058594,284.92340087890625,286.1562194824219,285.5650939941406,286.4696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027037933468,1.3822954088027473e-06,0.0010013214778155,-0.0152419321238994,0.0,0.0,0.0,-0.0078761167824268,60.0,-0.6624218821525574,-0.0,-6.85495038510453e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,9.400631097378208e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,9.899317228700966e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,7.311601802939549e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,9.899317228700966e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,0.0004695809911936,286.87091064453125,294.1499938964844,285.48748779296875,284.9081726074219,286.1502685546875,285.5565185546875,286.4696655273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016444139182,1.354588107460586e-06,0.0010002898052334,-0.0149174518883228,0.0,0.0,0.0,-0.0078147146850824,60.0,-0.6685981154441833,-0.0,-6.840472366320682e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,9.391601633979008e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,9.88980827969499e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,7.304579048650339e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,9.88980827969499e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75701904296875,0.0,0.0,0.0004691299400292,286.8708801269531,294.1499938964844,285.4776916503906,284.8931884765625,286.1443176269531,285.5479431152344,286.4697570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000682124868,1.3294222753756912e-06,0.0009993526618927,-0.0146227311342954,0.0,0.0,0.0,-0.0077589442953467,60.0,-0.6747623682022095,-0.0,-6.82733585222195e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,9.375988156534731e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,9.87336679827422e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,7.292434747796506e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,9.87336679827422e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.0004683500155806,286.8707275390625,294.1499938964844,285.458251953125,284.8639831542969,286.13232421875,285.5309143066406,286.4698791503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990180842578,1.2859070466220146e-06,0.0009977321606129,-0.0141131076961755,0.0,0.0,0.0,-0.0076625095680356,60.0,-0.6870425939559937,-0.0,-6.804651064840074e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,9.375988156534731e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,9.87336679827422e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,7.292434747796506e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,9.87336679827422e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.0004683500155806,286.8707275390625,294.1499938964844,285.458251953125,284.8639831542969,286.13232421875,285.5309143066406,286.4698791503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990180842578,1.2859070466220146e-06,0.0009977321606129,-0.0141131076961755,0.0,0.0,0.0,-0.0076625095680356,60.0,-0.6870425939559937,-0.0,-6.804651064840074e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.363549179397523e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.860268619377166e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,7.282760634552687e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,9.860268619377166e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0004677286779042,286.8704833984375,294.1499938964844,285.43994140625,284.8370361328125,286.1206970214844,285.5146179199219,286.4699401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976924629881,1.251240178135049e-06,0.0009964412311092,-0.0137071022763848,0.0,0.0,0.0,-0.0075856838375329,60.0,-0.6987647414207458,-0.0,-6.786606121522709e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75982666015625,0.0,0.0,9.363088611280546e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,9.8597833130043e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,7.282401929842308e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,9.8597833130043e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0004677056567743,286.8704833984375,294.1499938964844,285.439208984375,284.8359375,286.1202087402344,285.513916015625,286.4699401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976433357223,1.2499559716161457e-06,0.0009963933844119,-0.0136920623481273,0.0,0.0,0.0,-0.0075828377157449,60.0,-0.6992517113685608,-0.0,-6.785938211351096e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,9.3528775323648e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.84903090284206e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,7.274460222106427e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,9.84903090284206e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0004671956121455,286.8701171875,294.1499938964844,285.4205017089844,284.8092041015625,286.10797119140625,285.4970092773437,286.469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965550852939,1.2214964044687804e-06,0.0009953336557373,-0.0133587503805756,0.0,0.0,0.0,-0.007519768550992,60.0,-0.7113460898399353,-0.0,-6.771142579964362e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
