time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911920,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,9.3528775323648e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.84903090284206e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,7.274460222106427e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,9.84903090284206e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0004671956121455,286.8701171875,294.1499938964844,285.4205017089844,284.8092041015625,286.10797119140625,285.4970092773437,286.469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965550852939,1.2214964044687804e-06,0.0009953336557373,-0.0133587503805756,0.0,0.0,0.0,-0.007519768550992,60.0,-0.7113460898399353,-0.0,-6.771142579964362e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,9.344897989649326e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.840627171797678e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,7.268253830261528e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,9.840627171797678e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,0.0004667970060836,286.86968994140625,294.1499938964844,285.4021911621094,284.7838439941406,286.0956726074219,285.4801330566406,286.469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957045549526,1.1992539157290594e-06,0.0009945052443072,-0.0130982473492622,0.0,0.0,0.0,-0.0074704764410853,60.0,-0.723318338394165,-0.0,-6.759590576166374e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,9.344897989649326e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.840627171797678e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,7.268253830261528e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,9.840627171797678e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,0.0004667970060836,286.86968994140625,294.1499938964844,285.4021911621094,284.7838439941406,286.0956726074219,285.4801330566406,286.469970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957045549526,1.1992539157290594e-06,0.0009945052443072,-0.0130982473492622,0.0,0.0,0.0,-0.0074704764410853,60.0,-0.723318338394165,-0.0,-6.759590576166374e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.341660188511014e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.837217658059672e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,7.26573562133126e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,9.837217658059672e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0004666352760978,286.86944580078125,294.1499938964844,285.3932189941406,284.7717590332031,286.0894775390625,285.4717102050781,286.4699401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953596163541,1.1902289998033666e-06,0.0009941693861037,-0.0129925487563014,0.0,0.0,0.0,-0.0074504767544567,60.0,-0.729243278503418,-0.0,-6.754905967909508e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,9.338965901406482e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,9.8343807621859e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,7.263640145538375e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,9.8343807621859e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0004665006999857,286.8691711425781,294.1499938964844,285.38433837890625,284.76007080078125,286.083251953125,285.4633178710937,286.4699401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950724197551,1.182719074677152e-06,0.0009938896400853,-0.0129045909270644,0.0,0.0,0.0,-0.007433833554387,60.0,-0.7351239919662476,-0.0,-6.751008641003865e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.33505580178462e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,9.830263297772036e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,7.260598795255646e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,9.830263297772036e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0004663053550757,286.8685607910156,294.1499938964844,285.3669128417969,284.7379455566406,286.0707702636719,285.446533203125,286.4698486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946554200723,1.1718163932528114e-06,0.0009934835834428,-0.0127768972888588,0.0,0.0,0.0,-0.0074096717871725,60.0,-0.7467344403266907,-0.0,-6.745353431369949e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.33505580178462e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,9.830263297772036e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,7.260598795255646e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,9.830263297772036e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0004663053550757,286.8685607910156,294.1499938964844,285.3669128417969,284.7379455566406,286.0707702636719,285.446533203125,286.4698486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946554200723,1.1718163932528114e-06,0.0009934835834428,-0.0127768972888588,0.0,0.0,0.0,-0.0074096717871725,60.0,-0.7467344403266907,-0.0,-6.745353431369949e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,9.332770423498005e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,9.827856410993264e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,7.258821278810501e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,9.827856410993264e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643737792969,0.0,0.0,0.0004661912098526,286.86785888671875,294.1499938964844,285.3500061035156,284.7176208496094,286.0581970214844,285.4298400878906,286.4697570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944116463884,1.1654434501906508e-06,0.0009932462126016,-0.0127022573724389,0.0,0.0,0.0,-0.0073955487459897,60.0,-0.7581561803817749,-0.0,-6.742048697105929e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,9.332770423498005e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,9.827856410993264e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,7.258821278810501e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,9.827856410993264e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643737792969,0.0,0.0,0.0004661912098526,286.86785888671875,294.1499938964844,285.3500061035156,284.7176208496094,286.0581970214844,285.4298400878906,286.4697570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944116463884,1.1654434501906508e-06,0.0009932462126016,-0.0127022573724389,0.0,0.0,0.0,-0.0073955487459897,60.0,-0.7581561803817749,-0.0,-6.742048697105929e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.331802721135318e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,9.826837049331516e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,7.258068217197433e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,9.826837049331516e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,0.0004661428392864,286.8670654296875,294.1499938964844,285.3348999023437,284.69976806640625,286.04559326171875,285.4134216308594,286.4696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994308385998,1.1627410003711702e-06,0.0009931456297636,-0.0126706063747406,0.0,0.0,0.0,-0.0073895598761737,60.0,-0.7687298059463501,-0.0,-6.740648217373747e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.331802721135318e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,9.826837049331516e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,7.258068217197433e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,9.826837049331516e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,0.0004661428392864,286.8670654296875,294.1499938964844,285.3348999023437,284.69976806640625,286.04559326171875,285.4134216308594,286.4696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994308385998,1.1627410003711702e-06,0.0009931456297636,-0.0126706063747406,0.0,0.0,0.0,-0.0073895598761737,60.0,-0.7687298059463501,-0.0,-6.740648217373747e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,9.331326145911588e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.8263357358519e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,7.257697870954871e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.8263357358519e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,0.0004661190614569,286.8662109375,294.1499938964844,285.32275390625,284.6847839355469,286.032958984375,285.39764404296875,286.4694519042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994257396087,1.1614090453804238e-06,0.0009930959204211,-0.0126550067216157,0.0,0.0,0.0,-0.0073866075836122,60.0,-0.7778774499893188,-0.0,-6.739957569834587e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,9.331326145911588e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.8263357358519e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,7.257697870954871e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.8263357358519e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,0.0004661190614569,286.8662109375,294.1499938964844,285.32275390625,284.6847839355469,286.032958984375,285.39764404296875,286.4694519042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994257396087,1.1614090453804238e-06,0.0009930959204211,-0.0126550067216157,0.0,0.0,0.0,-0.0073866075836122,60.0,-0.7778774499893188,-0.0,-6.739957569834587e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.33127012103796e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.826276800595224e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,7.257654215209186e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,9.826276800595224e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0004661162383854,286.8657531738281,294.1499938964844,285.3177185058594,284.6783142089844,286.02667236328125,285.3901672363281,286.4693603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942513424903,1.161249656433938e-06,0.000993090099655,-0.0126531384885311,0.0,0.0,0.0,-0.0073862546123564,60.0,-0.7817118763923645,-0.0,-6.739874436334503e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,9.33134215301834e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.826352470554411e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,7.257710240082815e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.826352470554411e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0004661198472604,286.86529541015625,294.1499938964844,285.3133544921875,284.6724853515625,286.0203857421875,285.38299560546875,286.4692687988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942589094862,1.161448608399951e-06,0.0009930975502356,-0.0126554695889353,0.0,0.0,0.0,-0.0073866955935955,60.0,-0.7851040959358215,-0.0,-6.739978175573924e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.331837645731866e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,9.82687488431111e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,7.258095865836367e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,9.82687488431111e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0004661446146201,286.8642883300781,294.1499938964844,285.3065185546875,284.6627502441406,286.0079040527344,285.3696594238281,286.46905517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943115292117,1.1628253560047597e-06,0.0009931486565619,-0.0126715935766696,0.0,0.0,0.0,-0.0073897461406886,60.0,-0.7906559705734253,-0.0,-6.740691560480627e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.331837645731866e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,9.82687488431111e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,7.258095865836367e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,9.82687488431111e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0004661446146201,286.8642883300781,294.1499938964844,285.3065185546875,284.6627502441406,286.0079040527344,285.3696594238281,286.46905517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943115292117,1.1628253560047597e-06,0.0009931486565619,-0.0126715935766696,0.0,0.0,0.0,-0.0073897461406886,60.0,-0.7906559705734253,-0.0,-6.740691560480627e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,9.332801710115746e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,9.827889880398288e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,7.258846017066389e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,9.827889880398288e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004661927523557,286.8632202148437,294.1499938964844,285.30206298828125,284.6553649902344,285.9955749511719,285.3578186035156,286.46881103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944139746949,1.165506205325073e-06,0.000993248540908,-0.0127029921859502,0.0,0.0,0.0,-0.0073956870473921,60.0,-0.794524610042572,-0.0,-6.742081382071774e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,9.332801710115746e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,9.827889880398288e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,7.258846017066389e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,9.827889880398288e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004661927523557,286.8632202148437,294.1499938964844,285.30206298828125,284.6553649902344,285.9955749511719,285.3578186035156,286.46881103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944139746949,1.165506205325073e-06,0.000993248540908,-0.0127029921859502,0.0,0.0,0.0,-0.0073956870473921,60.0,-0.794524610042572,-0.0,-6.742081382071774e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.334208152722569e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,9.829371265368536e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,7.259939593495801e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,9.829371265368536e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.0004662630381062,286.862060546875,294.1499938964844,285.2997131347656,284.650146484375,285.9833679199219,285.34747314453125,286.4685363769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945636847987,1.1694219210767187e-06,0.000993394292891,-0.0127488542348146,0.0,0.0,0.0,-0.0074043646454811,60.0,-0.7969385981559753,-0.0,-6.744112113210576e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.334208152722569e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,9.829371265368536e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,7.259939593495801e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,9.829371265368536e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.0004662630381062,286.862060546875,294.1499938964844,285.2997131347656,284.650146484375,285.9833679199219,285.34747314453125,286.4685363769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945636847987,1.1694219210767187e-06,0.000993394292891,-0.0127488542348146,0.0,0.0,0.0,-0.0074043646454811,60.0,-0.7969385981559753,-0.0,-6.744112113210576e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.33604023884982e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.831300121732056e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,7.26136495359242e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.831300121732056e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,0.0004663545405492,286.8608703613281,294.1499938964844,285.29931640625,284.6469116210937,285.9714050292969,285.3389587402344,286.46826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947586804628,1.174522026303748e-06,0.0009935841662809,-0.0128085874021053,0.0,0.0,0.0,-0.0074156671762466,60.0,-0.7978920936584473,-0.0,-6.746756753273075e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.33604023884982e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.831300121732056e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,7.26136495359242e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.831300121732056e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,0.0004663545405492,286.8608703613281,294.1499938964844,285.29931640625,284.6469116210937,285.9714050292969,285.3389587402344,286.46826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947586804628,1.174522026303748e-06,0.0009935841662809,-0.0128085874021053,0.0,0.0,0.0,-0.0074156671762466,60.0,-0.7978920936584473,-0.0,-6.746756753273075e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.3371381808538e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689514160156,0.0,0.0,9.83245627139695e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,7.262218423420563e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.83245627139695e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0004664093721657,286.8602294921875,294.1499938964844,285.2997741699219,284.64599609375,285.9655456542969,285.33544921875,286.4681091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948756778612,1.1775786106227315e-06,0.0009936980204656,-0.0128443855792284,0.0,0.0,0.0,-0.0074224411509931,60.0,-0.7978286147117615,-0.0,-6.748341974116556e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,9.338314703200012e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.833695366978644e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,7.263133738888428e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,9.833695366978644e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,0.0004664681619033,286.8595886230469,294.1499938964844,285.3006591796875,284.6455078125,285.959716796875,285.3323059082031,286.46795654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950009407475,1.1808557474068948e-06,0.0009938201401382,-0.0128827672451734,0.0,0.0,0.0,-0.0074297036044299,60.0,-0.7975295186042786,-0.0,-6.75004230288323e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.340926771983504e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,9.836446406552568e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,7.265165186254308e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,9.836446406552568e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,0.000466598663479,286.8582458496094,294.1499938964844,285.3034973144531,284.645751953125,285.9482116699219,285.3270874023437,286.4676208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995278940536,1.188130568152701e-06,0.0009940909221768,-0.0129679711535573,0.0,0.0,0.0,-0.0074458247981965,60.0,-0.7962766289710999,-0.0,-6.753816705895589e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.340926771983504e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,9.836446406552568e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,7.265165186254308e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,9.836446406552568e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,0.000466598663479,286.8582458496094,294.1499938964844,285.3034973144531,284.645751953125,285.9482116699219,285.3270874023437,286.4676208496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995278940536,1.188130568152701e-06,0.0009940909221768,-0.0129679711535573,0.0,0.0,0.0,-0.0074458247981965,60.0,-0.7962766289710999,-0.0,-6.753816705895589e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.343949932372198e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,9.839629638008772e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,7.267516775755212e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,9.839629638008772e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0004667496541514,286.8568725585937,294.1499938964844,285.30767822265625,284.6474304199219,285.93701171875,285.3236083984375,286.46728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956009453162,1.1965498742938507e-06,0.0009944044286385,-0.013066578656435,0.0,0.0,0.0,-0.0074644829146564,60.0,-0.7939690351486206,-0.0,-6.758186543720512e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.343949932372198e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,9.839629638008772e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,7.267516775755212e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,9.839629638008772e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0004667496541514,286.8568725585937,294.1499938964844,285.30767822265625,284.6474304199219,285.93701171875,285.3236083984375,286.46728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956009453162,1.1965498742938507e-06,0.0009944044286385,-0.013066578656435,0.0,0.0,0.0,-0.0074644829146564,60.0,-0.7939690351486206,-0.0,-6.758186543720512e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.347312152385712e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,9.843170118983836e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,7.270131754921749e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,9.843170118983836e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.000466917612357,286.8554077148437,294.1499938964844,285.3129577636719,284.65045166015625,285.92608642578125,285.3216552734375,286.4669494628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959590388461,1.2059153959853577e-06,0.0009947530925273,-0.0131762670353055,0.0,0.0,0.0,-0.0074852379038929,60.0,-0.7908529043197632,-0.0,-6.763049498204057e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.347312152385712e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,9.843170118983836e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,7.270131754921749e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,9.843170118983836e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.000466917612357,286.8554077148437,294.1499938964844,285.3129577636719,284.65045166015625,285.92608642578125,285.3216552734375,286.4669494628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959590388461,1.2059153959853577e-06,0.0009947530925273,-0.0131762670353055,0.0,0.0,0.0,-0.0074852379038929,60.0,-0.7908529043197632,-0.0,-6.763049498204057e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.350997424917296e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,9.84705038717948e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,7.272997754625976e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,9.84705038717948e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0004671016649808,286.8539123535156,294.1499938964844,285.31915283203125,284.654541015625,285.9154663085937,285.3211975097656,286.466552734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996351474896,1.2161788163211895e-06,0.0009951352840289,-0.0132964719086885,0.0,0.0,0.0,-0.0075079826638102,60.0,-0.7870526313781738,-0.0,-6.768379989807728e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.350997424917296e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,9.84705038717948e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,7.272997754625976e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,9.84705038717948e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0004671016649808,286.8539123535156,294.1499938964844,285.31915283203125,284.654541015625,285.9154663085937,285.3211975097656,286.466552734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996351474896,1.2161788163211895e-06,0.0009951352840289,-0.0132964719086885,0.0,0.0,0.0,-0.0075079826638102,60.0,-0.7870526313781738,-0.0,-6.768379989807728e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.352986671729012e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,9.849145135376602e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.274544623214751e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,9.849145135376602e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,0.000467201025458,286.8531188964844,294.1499938964844,285.322509765625,284.6569519042969,285.9103088378906,285.3216552734375,286.46636962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965635836124,1.221719912791741e-06,0.0009953418048098,-0.0133613683283329,0.0,0.0,0.0,-0.0075202635489404,60.0,-0.7848708033561707,-0.0,-6.771258398430291e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,9.355003567179664e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,9.851268987404184e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,7.276114047272131e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,9.851268987404184e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0004673018120229,286.8523254394531,294.1499938964844,285.3260192871094,284.6595764160156,285.9052124023437,285.3222961425781,286.4661865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009967783698812,1.2273392258066451e-06,0.0009955510031431,-0.0134271811693906,0.0,0.0,0.0,-0.0075327157974243,60.0,-0.7826363444328308,-0.0,-6.774178729074265e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,9.359201067127287e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,9.85568985925056e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,7.279378769453615e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.85568985925056e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.0004675114760175,286.8507385253906,294.1499938964844,285.3334045410156,284.6653747558594,285.8951721191406,285.3243408203125,286.4657897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009972252883017,1.2390327128741774e-06,0.0009959862800315,-0.0135641321539878,0.0,0.0,0.0,-0.0075586289167404,60.0,-0.7779315114021301,-0.0,-6.780257422178694e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,9.359201067127287e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,9.85568985925056e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,7.279378769453615e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.85568985925056e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.0004675114760175,286.8507385253906,294.1499938964844,285.3334045410156,284.6653747558594,285.8951721191406,285.3243408203125,286.4657897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009972252883017,1.2390327128741774e-06,0.0009959862800315,-0.0135641321539878,0.0,0.0,0.0,-0.0075586289167404,60.0,-0.7779315114021301,-0.0,-6.780257422178694e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,9.363626304548234e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.860349382506683e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,7.282820297405124e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,9.860349382506683e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0004677325487136,286.8490905761719,294.1499938964844,285.341064453125,284.6717834472656,285.885498046875,285.32745361328125,286.4653625488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976966539397,1.2513596630014945e-06,0.0009964453056454,-0.013708502985537,0.0,0.0,0.0,-0.007585946470499,60.0,-0.7729305028915405,-0.0,-6.78666793874072e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
