time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914200,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,9.363626304548234e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,9.860349382506683e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,7.282820297405124e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,9.860349382506683e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0004677325487136,286.8490905761719,294.1499938964844,285.341064453125,284.6717834472656,285.885498046875,285.32745361328125,286.4653625488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976966539397,1.2513596630014945e-06,0.0009964453056454,-0.013708502985537,0.0,0.0,0.0,-0.007585946470499,60.0,-0.7729305028915405,-0.0,-6.78666793874072e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,9.368219616590068e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,9.865186439128593e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,7.286392792593688e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.865186439128593e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0004679619742091,286.8473815917969,294.1499938964844,285.34881591796875,284.6785583496094,285.8760986328125,285.3315124511719,286.4649353027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009981858311221,1.2641545481528738e-06,0.0009969216771423,-0.0138583509251475,0.0,0.0,0.0,-0.0076143010519444,60.0,-0.7677908539772034,-0.0,-6.793325724174792e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,9.368219616590068e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,9.865186439128593e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,7.286392792593688e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.865186439128593e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0004679619742091,286.8473815917969,294.1499938964844,285.34881591796875,284.6785583496094,285.8760986328125,285.3315124511719,286.4649353027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009981858311221,1.2641545481528738e-06,0.0009969216771423,-0.0138583509251475,0.0,0.0,0.0,-0.0076143010519444,60.0,-0.7677908539772034,-0.0,-6.793325724174792e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,9.372916247230025e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.870132635114716e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,7.290046050911769e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.870132635114716e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0004681965801864,286.8456115722656,294.1499938964844,285.3564453125,284.6855773925781,285.86700439453125,285.3362731933594,286.4645080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986860677599,1.2772391073667675e-06,0.0009974088752642,-0.0140115926042199,0.0,0.0,0.0,-0.0076432977803051,60.0,-0.7626633644104004,-0.0,-6.80013698683979e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,9.372916247230025e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.870132635114716e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,7.290046050911769e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.870132635114716e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0004681965801864,286.8456115722656,294.1499938964844,285.3564453125,284.6855773925781,285.86700439453125,285.3362731933594,286.4645080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986860677599,1.2772391073667675e-06,0.0009974088752642,-0.0140115926042199,0.0,0.0,0.0,-0.0076432977803051,60.0,-0.7626633644104004,-0.0,-6.80013698683979e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.375288209412248e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,9.872629743767902e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,7.291890506166965e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.872629743767902e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,0.0004683150618802,286.8447265625,294.1499938964844,285.3601379394531,284.68914794921875,285.86260986328125,285.33892822265625,286.4642944335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009989388054236,1.2838461316277971e-06,0.0009976549772545,-0.0140889715403318,0.0,0.0,0.0,-0.0076579400338232,60.0,-0.7601760625839233,-0.0,-6.803577434766339e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,9.377658716402948e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,9.87512685242109e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,7.29373496142216e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,9.87512685242109e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0004684334853664,286.84381103515625,294.1499938964844,285.3637084960937,284.6926574707031,285.8583068847656,285.3416442871094,286.4640808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991913102567,1.29045099583891e-06,0.0009979008464142,-0.0141663243994116,0.0,0.0,0.0,-0.0076725766994059,60.0,-0.7577450275421143,-0.0,-6.80701788269289e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,9.382387361256406e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.880105062620714e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,7.297412230400369e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,9.880105062620714e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0004686696629505,286.84197998046875,294.1499938964844,285.3704528808594,284.6996154785156,285.84979248046875,285.34722900390625,286.463623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996949229389,1.30362207073631e-06,0.0009983913041651,-0.0143205765634775,0.0,0.0,0.0,-0.0077017648145556,60.0,-0.7530385851860046,-0.0,-6.813881725520332e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,9.382387361256406e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.880105062620714e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,7.297412230400369e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,9.880105062620714e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0004686696629505,286.84197998046875,294.1499938964844,285.3704528808594,284.6996154785156,285.84979248046875,285.34722900390625,286.463623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996949229389,1.30362207073631e-06,0.0009983913041651,-0.0143205765634775,0.0,0.0,0.0,-0.0077017648145556,60.0,-0.7530385851860046,-0.0,-6.813881725520332e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.387028694618492e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,9.884993050945924e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,7.301021832972765e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.884993050945924e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.0004689015040639,286.840087890625,294.1499938964844,285.37646484375,284.706298828125,285.841552734375,285.3529052734375,286.4631652832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001893388107,1.3165521295377405e-06,0.0009988726815208,-0.0144720049574971,0.0,0.0,0.0,-0.0077304192818701,60.0,-0.7487906217575073,-0.0,-6.820622644454488e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.387028694618492e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,9.884993050945924e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,7.301021832972765e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.884993050945924e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.0004689015040639,286.840087890625,294.1499938964844,285.37646484375,284.706298828125,285.841552734375,285.3529052734375,286.4631652832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001893388107,1.3165521295377405e-06,0.0009988726815208,-0.0144720049574971,0.0,0.0,0.0,-0.0077304192818701,60.0,-0.7487906217575073,-0.0,-6.820622644454488e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.391518688062206e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,9.88972096820362e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,7.304514292627573e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,9.88972096820362e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0004691258072853,286.8381652832031,294.1499938964844,285.3815002441406,284.71246337890625,285.8335266113281,285.3584289550781,286.46270751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006675729528,1.329060523858061e-06,0.0009993384592235,-0.0146184945479035,0.0,0.0,0.0,-0.0077581391669809,60.0,-0.7451072335243225,-0.0,-6.827147558396973e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.391518688062206e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,9.88972096820362e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,7.304514292627573e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,9.88972096820362e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0004691258072853,286.8381652832031,294.1499938964844,285.3815002441406,284.71246337890625,285.8335266113281,285.3584289550781,286.46270751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010006675729528,1.329060523858061e-06,0.0009993384592235,-0.0146184945479035,0.0,0.0,0.0,-0.0077581391669809,60.0,-0.7451072335243225,-0.0,-6.827147558396973e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,9.395802771905436e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.894232789520174e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,7.307846681214869e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,9.894232789520174e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,0.0004693398077506,286.83624267578125,294.1499938964844,285.3853759765625,284.718017578125,285.82568359375,285.3636779785156,286.4622497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001123804599,1.3409945722742125e-06,0.0009997828165069,-0.0147582571953535,0.0,0.0,0.0,-0.0077845859341323,60.0,-0.7420554757118225,-0.0,-6.83337546547591e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,9.395802771905436e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,9.894232789520174e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,7.307846681214869e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,9.894232789520174e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,0.0004693398077506,286.83624267578125,294.1499938964844,285.3853759765625,284.718017578125,285.82568359375,285.3636779785156,286.4622497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001123804599,1.3409945722742125e-06,0.0009997828165069,-0.0147582571953535,0.0,0.0,0.0,-0.0077845859341323,60.0,-0.7420554757118225,-0.0,-6.83337546547591e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,9.397789108334108e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,9.896324627334252e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,7.30939136701636e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,9.896324627334252e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0004694390227086,286.8352355957031,294.1499938964844,285.3868408203125,284.7204895019531,285.82183837890625,285.36602783203125,286.4620056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013353312388,1.346528279100312e-06,0.0009999887552112,-0.0148230623453855,0.0,0.0,0.0,-0.0077968486584723,60.0,-0.7409637570381165,-0.0,-6.836263821696775e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,9.399757982464509e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,9.898397547658532e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,7.310922956094146e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,9.898397547658532e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0004695373645517,286.834228515625,294.1499938964844,285.3879089355469,284.72271728515625,285.8180236816406,285.3683166503906,286.4617614746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010015451116487,1.352013214273029e-06,0.001000193064101,-0.0148872975260019,0.0,0.0,0.0,-0.0078090038150548,60.0,-0.7399176359176636,-0.0,-6.839128019464624e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,9.403415606357156e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,9.902249439619482e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,7.31376712792553e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,9.902249439619482e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0004697200783994,286.83221435546875,294.1499938964844,285.38885498046875,284.7264099121094,285.8104858398437,285.3724060058594,286.4613037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019349865615,1.3622009191749385e-06,0.0010005726944655,-0.0150066064670681,0.0,0.0,0.0,-0.0078315827995538,60.0,-0.7385131120681763,-0.0,-6.844448563469997e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,9.403415606357156e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,9.902249439619482e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,7.31376712792553e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,9.902249439619482e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0004697200783994,286.83221435546875,294.1499938964844,285.38885498046875,284.7264099121094,285.8104858398437,285.3724060058594,286.4613037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019349865615,1.3622009191749385e-06,0.0010005726944655,-0.0150066064670681,0.0,0.0,0.0,-0.0078315827995538,60.0,-0.7385131120681763,-0.0,-6.844448563469997e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,9.40642348723486e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,9.905416663968936e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,7.316107075894251e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,9.905416663968936e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,0.0004698703123722,286.8301696777344,294.1499938964844,285.3880310058594,284.7289428710937,285.8031005859375,285.3750305175781,286.4608154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022551286965,1.3705789569939952e-06,0.0010008845711126,-0.0151047222316265,0.0,0.0,0.0,-0.0078501477837562,60.0,-0.7387444972991943,-0.0,-6.848826217265015e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,9.40642348723486e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,9.905416663968936e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,7.316107075894251e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,9.905416663968936e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,0.0004698703123722,286.8301696777344,294.1499938964844,285.3880310058594,284.7289428710937,285.8031005859375,285.3750305175781,286.4608154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022551286965,1.3705789569939952e-06,0.0010008845711126,-0.0151047222316265,0.0,0.0,0.0,-0.0078501477837562,60.0,-0.7387444972991943,-0.0,-6.848826217265015e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.409016638528556e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,9.9081480584573e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,7.318123971344903e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,9.9081480584573e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.0004699998826254,286.8280944824219,294.1499938964844,285.3852233886719,284.7301025390625,285.7957458496094,285.3766784667969,286.4603271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025314986705,1.3778027323496644e-06,0.0010011537233367,-0.0151893198490142,0.0,0.0,0.0,-0.0078661581501364,60.0,-0.7399028539657593,-0.0,-6.852601330820107e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.409016638528556e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,9.9081480584573e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,7.318123971344903e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,9.9081480584573e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.0004699998826254,286.8280944824219,294.1499938964844,285.3852233886719,284.7301025390625,285.7957458496094,285.3766784667969,286.4603271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025314986705,1.3778027323496644e-06,0.0010011537233367,-0.0151893198490142,0.0,0.0,0.0,-0.0078661581501364,60.0,-0.7399028539657593,-0.0,-6.852601330820107e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,9.410994243808092e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,9.910229709930718e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,7.319662108784541e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,9.910229709930718e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,0.0004700986319221,286.82598876953125,294.1499938964844,285.3802185058594,284.729736328125,285.7884216308594,285.376953125,286.4598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027420939877,1.3833092680215486e-06,0.0010013588471338,-0.0152538064867258,0.0,0.0,0.0,-0.0078783612698316,60.0,-0.7424396872520447,-0.0,-6.855480449985407e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,9.410994243808092e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,9.910229709930718e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,7.319662108784541e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,9.910229709930718e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,0.0004700986319221,286.82598876953125,294.1499938964844,285.3802185058594,284.729736328125,285.7884216308594,285.376953125,286.4598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027420939877,1.3833092680215486e-06,0.0010013588471338,-0.0152538064867258,0.0,0.0,0.0,-0.0078783612698316,60.0,-0.7424396872520447,-0.0,-6.855480449985407e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,9.411885548615828e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,9.911169036058708e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,7.320355507545173e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,9.911169036058708e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0004701431898865,286.8249206542969,294.1499938964844,285.3768310546875,284.7289123535156,285.7847595214844,285.3768615722656,286.4595947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028370888903,1.3857919611837133e-06,0.0010014512808993,-0.0152828814461827,0.0,0.0,0.0,-0.0078838635236024,60.0,-0.7439227104187012,-0.0,-6.856777901020905e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.412297367816792e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.911601955536752e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,7.320675649680197e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.911601955536752e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0004701637371908,286.8238525390625,294.1499938964844,285.372802734375,284.7276611328125,285.78106689453125,285.3757019042969,286.4593505859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028805118054,1.3869366739527322e-06,0.0010014935396611,-0.0152962869033217,0.0,0.0,0.0,-0.0078863985836505,60.0,-0.7464506030082703,-0.0,-6.857376888547152e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.412803046870975e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,9.912135283229873e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,7.321069278987125e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.912135283229873e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,0.0004701890284195,286.8216857910156,294.1499938964844,285.3628234863281,284.72369384765625,285.773681640625,285.3725280761719,286.4588623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00100293464493,1.388343662256375e-06,0.0010015462758019,-0.0153127638623118,0.0,0.0,0.0,-0.0078895185142755,60.0,-0.7521905303001404,-0.0,-6.858112300278665e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.412803046870975e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,9.912135283229873e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,7.321069278987125e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.912135283229873e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,0.0004701890284195,286.8216857910156,294.1499938964844,285.3628234863281,284.72369384765625,285.773681640625,285.3725280761719,286.4588623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00100293464493,1.388343662256375e-06,0.0010015462758019,-0.0153127638623118,0.0,0.0,0.0,-0.0078895185142755,60.0,-0.7521905303001404,-0.0,-6.858112300278665e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,9.41249745665118e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,9.911812958307564e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,7.320831355173141e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,9.911812958307564e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,0.0004701737198047,286.8194885253906,294.1499938964844,285.3500061035156,284.7176208496094,285.76617431640625,285.36749267578125,286.4583435058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029020486399,1.3874873729946555e-06,0.001001514494419,-0.0153027353808283,0.0,0.0,0.0,-0.0078876204788684,60.0,-0.7594745755195618,-0.0,-6.857664658355135e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,9.41249745665118e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,9.911812958307564e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,7.320831355173141e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,9.911812958307564e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,0.0004701737198047,286.8194885253906,294.1499938964844,285.3500061035156,284.7176208496094,285.76617431640625,285.36749267578125,286.4583435058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029020486399,1.3874873729946555e-06,0.001001514494419,-0.0153027353808283,0.0,0.0,0.0,-0.0078876204788684,60.0,-0.7594745755195618,-0.0,-6.857664658355135e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,9.41132748266682e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,9.910581138683484e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,7.319921132875606e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,9.910581138683484e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,0.0004701152793131,286.8172912597656,294.1499938964844,285.3356018066406,284.7104797363281,285.7585754394531,285.36065673828125,286.4578552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027772514149,1.3842236512573436e-06,0.0010013929568231,-0.0152645148336887,0.0,0.0,0.0,-0.0078803887590765,60.0,-0.7680046558380127,-0.0,-6.855957934703838e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,9.41132748266682e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,9.910581138683484e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,7.319921132875606e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,9.910581138683484e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,0.0004701152793131,286.8172912597656,294.1499938964844,285.3356018066406,284.7104797363281,285.7585754394531,285.36065673828125,286.4578552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027772514149,1.3842236512573436e-06,0.0010013929568231,-0.0152645148336887,0.0,0.0,0.0,-0.0078803887590765,60.0,-0.7680046558380127,-0.0,-6.855957934703838e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,9.40928512136452e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.908429638016968e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,7.31833279132843e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.908429638016968e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,0.0004700132703874,286.8150329589844,294.1499938964844,285.3209533691406,284.7032775878906,285.7508544921875,285.3523254394531,286.45733642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025594383478,1.3785280543743283e-06,0.001001180964522,-0.0151978135108947,0.0,0.0,0.0,-0.0078677665442228,60.0,-0.7771764397621155,-0.0,-6.852980760641003e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,9.40928512136452e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.908429638016968e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,7.31833279132843e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.908429638016968e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,0.0004700132703874,286.8150329589844,294.1499938964844,285.3209533691406,284.7032775878906,285.7508544921875,285.3523254394531,286.45733642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025594383478,1.3785280543743283e-06,0.001001180964522,-0.0151978135108947,0.0,0.0,0.0,-0.0078677665442228,60.0,-0.7771764397621155,-0.0,-6.852980760641003e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.408123150933534e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,9.907206549542023e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,7.317429117392749e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,9.907206549542023e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,0.0004699552373494,286.8139343261719,294.1499938964844,285.31353759765625,284.6996765136719,285.7469482421875,285.3479309082031,286.45709228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024356888607,1.375289684801828e-06,0.0010010603582486,-0.0151598900556564,0.0,0.0,0.0,-0.0078605897724628,60.0,-0.7818461060523987,-0.0,-6.851288247844425e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,9.406455501448364e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.905450860969722e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,7.31613181415014e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.905450860969722e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,0.0004698719421867,286.81280517578125,294.1499938964844,285.3060607910156,284.696044921875,285.74298095703125,285.34283447265625,286.45684814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022575734183,1.370640347886365e-06,0.0010008868994191,-0.0151054412126541,0.0,0.0,0.0,-0.0078502846881747,60.0,-0.7866429090499878,-0.0,-6.848858191688123e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,9.402853902429342e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.901657904265448e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,7.313330570468679e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,9.901657904265448e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75701904296875,0.0,0.0,0.0004696920223068,286.8105163574219,294.1499938964844,285.2909545898437,284.6888122558594,285.7350158691406,285.3323059082031,286.4563293457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018739849328,1.3606000948129804e-06,0.0010005134390667,-0.0149878598749637,0.0,0.0,0.0,-0.0078280363231897,60.0,-0.7962803244590759,-0.0,-6.843612254670006e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
