time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916480,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,9.402853902429342e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.901657904265448e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,7.313330570468679e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,9.901657904265448e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75701904296875,0.0,0.0,0.0004696920223068,286.8105163574219,294.1499938964844,285.2909545898437,284.6888122558594,285.7350158691406,285.3323059082031,286.4563293457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018739849328,1.3606000948129804e-06,0.0010005134390667,-0.0149878598749637,0.0,0.0,0.0,-0.0078280363231897,60.0,-0.7962803244590759,-0.0,-6.843612254670006e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.39858946367167e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,9.897167183225974e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,7.310013461392373e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,9.897167183225974e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,0.0004694789822679,286.8082275390625,294.1499938964844,285.2756652832031,284.6815185546875,285.7269287109375,285.3209228515625,286.455810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014194995164,1.3487128853739705e-06,0.0010000708280131,-0.0148486476391553,0.0,0.0,0.0,-0.0078016933985054,60.0,-0.8060252666473389,-0.0,-6.83740424278767e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.39858946367167e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,9.897167183225974e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,7.310013461392373e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,9.897167183225974e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,0.0004694789822679,286.8082275390625,294.1499938964844,285.2756652832031,284.6815185546875,285.7269287109375,285.3209228515625,286.455810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014194995164,1.3487128853739705e-06,0.0010000708280131,-0.0148486476391553,0.0,0.0,0.0,-0.0078016933985054,60.0,-0.8060252666473389,-0.0,-6.83740424278767e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,9.393718937644736e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,9.892038360703737e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,7.306225597858429e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,9.892038360703737e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004692357324529,286.8059387207031,294.1499938964844,285.2601318359375,284.6742248535156,285.7186889648437,285.3088684082031,286.4552917480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009004035964,1.3351383358894964e-06,0.0009995653526857,-0.0146896727383136,0.0,0.0,0.0,-0.0077716107480227,60.0,-0.8158525228500366,-0.0,-6.83031871062667e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,9.393718937644736e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,9.892038360703737e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,7.306225597858429e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,9.892038360703737e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004692357324529,286.8059387207031,294.1499938964844,285.2601318359375,284.6742248535156,285.7186889648437,285.3088684082031,286.4552917480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009004035964,1.3351383358894964e-06,0.0009995653526857,-0.0146896727383136,0.0,0.0,0.0,-0.0077716107480227,60.0,-0.8158525228500366,-0.0,-6.83031871062667e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.388329635839908e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,9.886363113764672e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,7.302034646272659e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,9.886363113764672e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,0.0004689665220212,286.8036193847656,294.1499938964844,285.24444580078125,284.6668701171875,285.7103271484375,285.2962341308594,286.45477294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003261268138,1.320117121395015e-06,0.0009990059770643,-0.0145137561485171,0.0,0.0,0.0,-0.0077383224852383,60.0,-0.8257660269737244,-0.0,-6.822482134793972e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.388329635839908e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,9.886363113764672e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,7.302034646272659e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,9.886363113764672e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,0.0004689665220212,286.8036193847656,294.1499938964844,285.24444580078125,284.6668701171875,285.7103271484375,285.2962341308594,286.45477294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003261268138,1.320117121395015e-06,0.0009990059770643,-0.0145137561485171,0.0,0.0,0.0,-0.0077383224852383,60.0,-0.8257660269737244,-0.0,-6.822482134793972e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,9.38548328122124e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,9.88336541922763e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,7.299819844774902e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,9.88336541922763e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0004688243207056,286.8024597167969,294.1499938964844,285.23651123046875,284.6632080078125,285.70611572265625,285.289794921875,286.4544982910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010000223992392,1.3121823485562345e-06,0.0009987102821469,-0.0144208278506994,0.0,0.0,0.0,-0.0077207363210618,60.0,-0.8307422399520874,-0.0,-6.818343933900908e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.382484131492674e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,9.880206926027312e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,7.297487172763795e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,9.880206926027312e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0004686744941864,286.8013000488281,294.1499938964844,285.2285461425781,284.6595458984375,285.7018737792969,285.2831726074219,286.4542541503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997027227655,1.3038231827522395e-06,0.0009983989875763,-0.0143229309469461,0.0,0.0,0.0,-0.0077022118493914,60.0,-0.8357465863227844,-0.0,-6.81398617530249e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,9.376242815051228e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,9.873635281110182e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,7.292633381439373e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.873635281110182e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0004683627630583,286.7989501953125,294.1499938964844,285.21246337890625,284.65216064453125,285.6932678222656,285.26971435546875,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990379912778,1.28642921026767e-06,0.0009977516019716,-0.0141192227602005,0.0,0.0,0.0,-0.0076636667363345,60.0,-0.8458049297332764,-0.0,-6.80492320270787e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,9.376242815051228e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,9.873635281110182e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,7.292633381439373e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.873635281110182e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0004683627630583,286.7989501953125,294.1499938964844,285.21246337890625,284.65216064453125,285.6932678222656,285.26971435546875,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990379912778,1.28642921026767e-06,0.0009977516019716,-0.0141192227602005,0.0,0.0,0.0,-0.0076636667363345,60.0,-0.8458049297332764,-0.0,-6.80492320270787e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,9.369686449645088e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,9.866731124930084e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,7.287533662747592e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,9.866731124930084e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,0.0004680352576542,286.79656982421875,294.1499938964844,285.1962280273437,284.644775390625,285.6845703125,285.25592041015625,286.45318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983392665162,1.2681555290328106e-06,0.0009970711544156,-0.0139052085578441,0.0,0.0,0.0,-0.0076231700368225,60.0,-0.855924129486084,-0.0,-6.79540761439057e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,9.369686449645088e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,9.866731124930084e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,7.287533662747592e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,9.866731124930084e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,0.0004680352576542,286.79656982421875,294.1499938964844,285.1962280273437,284.644775390625,285.6845703125,285.25592041015625,286.45318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983392665162,1.2681555290328106e-06,0.0009970711544156,-0.0139052085578441,0.0,0.0,0.0,-0.0076231700368225,60.0,-0.855924129486084,-0.0,-6.79540761439057e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,9.36283468035981e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,9.859515557764098e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,7.282204751390964e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.859515557764098e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,0.0004676929675042,286.7942199707031,294.1499938964844,285.1798400878906,284.6373596191406,285.6756896972656,285.2417907714844,286.45263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976089932024,1.2490588687796844e-06,0.0009963598567992,-0.0136815551668405,0.0,0.0,0.0,-0.0075808493420481,60.0,-0.8661274909973145,-0.0,-6.7854713847737e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499389648437,0.0,0.0,9.36283468035981e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,9.859515557764098e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,7.282204751390964e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.859515557764098e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,0.0004676929675042,286.7942199707031,294.1499938964844,285.1798400878906,284.6373596191406,285.6756896972656,285.2417907714844,286.45263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976089932024,1.2490588687796844e-06,0.0009963598567992,-0.0136815551668405,0.0,0.0,0.0,-0.0075808493420481,60.0,-0.8661274909973145,-0.0,-6.7854713847737e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,9.355819202028216e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,9.852128277998418e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,7.276748510776088e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,9.852128277998418e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0004673425282817,286.7918395996094,294.1499938964844,285.1632995605469,284.62994384765625,285.6667175292969,285.2274475097656,286.4521179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968614904209,1.2295062106204568e-06,0.0009956319117918,-0.0134525597095489,0.0,0.0,0.0,-0.0075375190936028,60.0,-0.8763891458511353,-0.0,-6.775304939310446e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,9.355819202028216e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,9.852128277998418e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,7.276748510776088e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,9.852128277998418e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0004673425282817,286.7918395996094,294.1499938964844,285.1632995605469,284.62994384765625,285.6667175292969,285.2274475097656,286.4521179199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968614904209,1.2295062106204568e-06,0.0009956319117918,-0.0134525597095489,0.0,0.0,0.0,-0.0075375190936028,60.0,-0.8763891458511353,-0.0,-6.775304939310446e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,9.35225107241422e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,9.848370245890692e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,7.273972732946277e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,9.848370245890692e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.000467164296424,286.7906494140625,294.1499938964844,285.15496826171875,284.626220703125,285.6621398925781,285.2201843261719,286.45184326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964810451492,1.219561113430245e-06,0.0009952614782378,-0.0133360838517546,0.0,0.0,0.0,-0.0075154788792133,60.0,-0.8815520405769348,-0.0,-6.770137161993264e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,9.34867057367228e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,9.844599844655022e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,7.271188223967329e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.844599844655022e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,0.000466985424282,286.7894287109375,294.1499938964844,285.1466064453125,284.6224975585937,285.6575622558594,285.2128601074219,286.4515686035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960993193089,1.209581569128204e-06,0.0009948896476998,-0.0132192056626081,0.0,0.0,0.0,-0.0074933627620339,60.0,-0.8867318034172058,-0.0,-6.764953042193157e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.341484837932512e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,9.837032848736273e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,7.265598833328113e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,9.837032848736273e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.000466626486741,286.7870483398437,294.1499938964844,285.1297912597656,284.6150817871094,285.6483154296875,285.1981811523437,286.4510192871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953338885679,1.1895549505425151e-06,0.0009941443568095,-0.0129846530035138,0.0,0.0,0.0,-0.0074489833787083,60.0,-0.8971194624900818,-0.0,-6.754556380883514e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.341484837932512e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,9.837032848736273e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,7.265598833328113e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,9.837032848736273e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.000466626486741,286.7870483398437,294.1499938964844,285.1297912597656,284.6150817871094,285.6483154296875,285.1981811523437,286.4510192871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953338885679,1.1895549505425151e-06,0.0009941443568095,-0.0129846530035138,0.0,0.0,0.0,-0.0074489833787083,60.0,-0.8971194624900818,-0.0,-6.754556380883514e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,9.334311471320687e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,9.829479677136987e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,7.260020356625319e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.829479677136987e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0004662681894842,286.7846374511719,294.1499938964844,285.1128234863281,284.60760498046875,285.638916015625,285.1833190917969,286.450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945693891495,1.1695641433107085e-06,0.0009933998808264,-0.0127505203709006,0.0,0.0,0.0,-0.0074046812951564,60.0,-0.9075769186019896,-0.0,-6.744186009655095e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,9.334311471320687e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,9.829479677136987e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,7.260020356625319e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.829479677136987e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0004662681894842,286.7846374511719,294.1499938964844,285.1128234863281,284.60760498046875,285.638916015625,285.1833190917969,286.450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945693891495,1.1695641433107085e-06,0.0009933998808264,-0.0127505203709006,0.0,0.0,0.0,-0.0074046812951564,60.0,-0.9075769186019896,-0.0,-6.744186009655095e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,9.327216685051098e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,9.822008723858744e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.254502270370722e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,9.822008723858744e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0004659137921407,286.7822265625,294.1499938964844,285.09576416015625,284.60015869140625,285.6293640136719,285.16827392578125,286.44989013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938133880496,1.1497907053126255e-06,0.0009926635539159,-0.0125189293175935,0.0,0.0,0.0,-0.0073608616366982,60.0,-0.9181133508682252,-0.0,-6.73393572014902e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,9.327216685051098e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,9.822008723858744e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.254502270370722e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,9.822008723858744e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0004659137921407,286.7822265625,294.1499938964844,285.09576416015625,284.60015869140625,285.6293640136719,285.16827392578125,286.44989013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938133880496,1.1497907053126255e-06,0.0009926635539159,-0.0125189293175935,0.0,0.0,0.0,-0.0073608616366982,60.0,-0.9181133508682252,-0.0,-6.73393572014902e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,9.32020484469831e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,9.814624354476108e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,7.24904821254313e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,9.814624354476108e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0004655635275412,286.7798156738281,294.1499938964844,285.07861328125,284.5926818847656,285.6197204589844,285.1532287597656,286.4493103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930661180987,1.130247369474091e-06,0.0009919358417391,-0.0122900316491723,0.0,0.0,0.0,-0.0073175514116883,60.0,-0.928676426410675,-0.0,-6.723812617792646e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,9.32020484469831e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,9.814624354476108e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,7.24904821254313e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,9.814624354476108e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0004655635275412,286.7798156738281,294.1499938964844,285.07861328125,284.5926818847656,285.6197204589844,285.1532287597656,286.4493103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930661180987,1.130247369474091e-06,0.0009919358417391,-0.0122900316491723,0.0,0.0,0.0,-0.0073175514116883,60.0,-0.928676426410675,-0.0,-6.723812617792646e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,9.316787327406928e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,9.811025665840134e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,7.246390305226669e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,9.811025665840134e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0004653928335756,286.7785949707031,294.1499938964844,285.07000732421875,284.5889587402344,285.6148376464844,285.1456298828125,286.44903564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009927020873874,1.1207240504518268e-06,0.0009915813570842,-0.0121784918010234,0.0,0.0,0.0,-0.0072964476421475,60.0,-0.933997929096222,-0.0,-6.718882872291942e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,9.313393093179911e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,9.807451715460048e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,7.243749860208482e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,9.807451715460048e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0004652232746593,286.7773742675781,294.1499938964844,285.0613708496094,284.585205078125,285.6099548339844,285.1380310058594,286.44873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009923403849825,1.111263372877147e-06,0.0009912292007356,-0.0120676830410957,0.0,0.0,0.0,-0.007275482174009,60.0,-0.9393246173858644,-0.0,-6.713987232842555e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,9.306747233495116e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,9.800452971830964e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,7.238581019919366e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,9.800452971830964e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,0.0004648912872653,286.77496337890625,294.1499938964844,285.04400634765625,284.5777282714844,285.60009765625,285.1227722167969,286.4481506347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009916318813338,1.0927409448413528e-06,0.0009905390907078,-0.0118507398292422,0.0,0.0,0.0,-0.007234432734549,60.0,-0.9500123858451844,-0.0,-6.704406985136302e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,9.306747233495116e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,9.800452971830964e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,7.238581019919366e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,9.800452971830964e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,0.0004648912872653,286.77496337890625,294.1499938964844,285.04400634765625,284.5777282714844,285.60009765625,285.1227722167969,286.4481506347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009916318813338,1.0927409448413528e-06,0.0009905390907078,-0.0118507398292422,0.0,0.0,0.0,-0.007234432734549,60.0,-0.9500123858451844,-0.0,-6.704406985136302e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,9.300524834543468e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,9.793900971999392e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,7.233741780510172e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.793900971999392e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0004645804874598,286.77252197265625,294.1499938964844,285.0265808105469,284.5702819824219,285.59002685546875,285.1073303222656,286.44757080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009909690124914,1.0753998367363238e-06,0.0009898935677483,-0.0116476323455572,0.0,0.0,0.0,-0.0071960045024752,60.0,-0.9608134031295776,-0.0,-6.695444199067424e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,9.300524834543468e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,9.793900971999392e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,7.233741780510172e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.793900971999392e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0004645804874598,286.77252197265625,294.1499938964844,285.0265808105469,284.5702819824219,285.59002685546875,285.1073303222656,286.44757080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009909690124914,1.0753998367363238e-06,0.0009898935677483,-0.0116476323455572,0.0,0.0,0.0,-0.0071960045024752,60.0,-0.9608134031295776,-0.0,-6.695444199067424e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,9.29451998672448e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,9.787576709641144e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,7.229070615721866e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.787576709641144e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0004642805142793,286.77008056640625,294.1499938964844,285.00909423828125,284.56280517578125,285.57989501953125,285.0918273925781,286.4469909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009903287282213,1.058662633113272e-06,0.0009892700472846,-0.0114515945315361,0.0,0.0,0.0,-0.0071589113213121,60.0,-0.9716416001319884,-0.0,-6.686799025601431e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,9.29451998672448e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,9.787576709641144e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,7.229070615721866e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.787576709641144e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0004642805142793,286.77008056640625,294.1499938964844,285.00909423828125,284.56280517578125,285.57989501953125,285.0918273925781,286.4469909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009903287282213,1.058662633113272e-06,0.0009892700472846,-0.0114515945315361,0.0,0.0,0.0,-0.0071589113213121,60.0,-0.9716416001319884,-0.0,-6.686799025601431e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.288903675042091e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,9.781663538888095e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,7.224702858366072e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,9.781663538888095e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0004639999824576,286.76763916015625,294.1499938964844,284.9915466308594,284.5553283691406,285.56964111328125,285.0762634277344,286.4463806152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009897303534671,1.0430112524772994e-06,0.0009886872721835,-0.0112682739272713,0.0,0.0,0.0,-0.007124226540327,60.0,-0.9825359582901,-0.0,-6.67872015469584e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.288903675042091e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,9.781663538888095e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,7.224702858366072e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,9.781663538888095e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0004639999824576,286.76763916015625,294.1499938964844,284.9915466308594,284.5553283691406,285.56964111328125,285.0762634277344,286.4463806152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009897303534671,1.0430112524772994e-06,0.0009886872721835,-0.0112682739272713,0.0,0.0,0.0,-0.007124226540327,60.0,-0.9825359582901,-0.0,-6.67872015469584e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,9.286202111979946e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,9.77881791186519e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,7.222601561807096e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,9.77881791186519e-05,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,0.0004638649988919,286.76641845703125,294.1499938964844,284.9827575683594,284.5516052246094,285.5644836425781,285.0684509277344,286.4460754394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009894426912069,1.0354798405387555e-06,0.0009884071769192,-0.0111800609156489,0.0,0.0,0.0,-0.0071075377054512,60.0,-0.9880026578903198,-0.0,-6.674834196473968e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
