time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918760,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,9.28369045141153e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.776173101272434e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,7.220647967187688e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.776173101272434e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0004637395613826,286.76519775390625,294.1499938964844,284.97393798828125,284.5478820800781,285.55926513671875,285.06060791015625,286.4457702636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000989175052382,1.028480369313911e-06,0.000988146639429,-0.0110980775207281,0.0,0.0,0.0,-0.007092026527971,60.0,-0.993492305278778,-0.0,-6.671223218290835e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.278974175686015e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,9.771206532604992e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.216980156954378e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,9.771206532604992e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0004635039658751,286.76275634765625,294.1499938964844,284.956298828125,284.5404357910156,285.5487976074219,285.0448608398437,286.4451904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886720217764,1.0153356697628624e-06,0.0009876567637547,-0.0109441159293055,0.0,0.0,0.0,-0.007062894757837,60.0,-1.004510760307312,-0.0,-6.664446061677154e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.278974175686015e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,9.771206532604992e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.216980156954378e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,9.771206532604992e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0004635039658751,286.76275634765625,294.1499938964844,284.956298828125,284.5404357910156,285.5487976074219,285.0448608398437,286.4451904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009886720217764,1.0153356697628624e-06,0.0009876567637547,-0.0109441159293055,0.0,0.0,0.0,-0.007062894757837,60.0,-1.004510760307312,-0.0,-6.664446061677154e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,9.274783224100248e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.76679366431199e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,7.213720527943224e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,9.76679366431199e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,0.0004632946511264,286.76031494140625,294.1499938964844,284.9385986328125,284.5329895019531,285.5381774902344,285.02899169921875,286.4445495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009882254526019,1.0036554840553435e-06,0.0009872218361124,-0.0108073065057396,0.0,0.0,0.0,-0.0070370100438594,60.0,-1.0155999660491943,-0.0,-6.658426343619794e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,9.274783224100248e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.76679366431199e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,7.213720527943224e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,9.76679366431199e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,0.0004632946511264,286.76031494140625,294.1499938964844,284.9385986328125,284.5329895019531,285.5381774902344,285.02899169921875,286.4445495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009882254526019,1.0036554840553435e-06,0.0009872218361124,-0.0108073065057396,0.0,0.0,0.0,-0.0070370100438594,60.0,-1.0155999660491943,-0.0,-6.658426343619794e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,9.271182352676988e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,9.763001435203478e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,7.210920011857525e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.763001435203478e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0004631147603504,286.75787353515625,294.1499938964844,284.9208984375,284.52557373046875,285.5274353027344,285.01300048828125,286.4439392089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009878416312858,9.93618527900253e-07,0.000986848026514,-0.0106897437945008,0.0,0.0,0.0,-0.0070147668011486,60.0,-1.026761531829834,-0.0,-6.653255724131668e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,9.271182352676988e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,9.763001435203478e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,7.210920011857525e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.763001435203478e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0004631147603504,286.75787353515625,294.1499938964844,284.9208984375,284.52557373046875,285.5274353027344,285.01300048828125,286.4439392089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009878416312858,9.93618527900253e-07,0.000986848026514,-0.0106897437945008,0.0,0.0,0.0,-0.0070147668011486,60.0,-1.026761531829834,-0.0,-6.653255724131668e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.268178109778093e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,9.759837848832832e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,7.208582974271849e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,9.759837848832832e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,0.0004629647010006,286.75543212890625,294.1499938964844,284.9031677246094,284.5181884765625,285.5165710449219,284.99688720703125,286.4432983398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009875213727355,9.85244241746841e-07,0.0009865361498668,-0.0105916559696197,0.0,0.0,0.0,-0.0069962083362042,60.0,-1.0379807949066162,-0.0,-6.64894344026834e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.268178109778093e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,9.759837848832832e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,7.208582974271849e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,9.759837848832832e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,0.0004629647010006,286.75543212890625,294.1499938964844,284.9031677246094,284.5181884765625,285.5165710449219,284.99688720703125,286.4432983398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009875213727355,9.85244241746841e-07,0.0009865361498668,-0.0105916559696197,0.0,0.0,0.0,-0.0069962083362042,60.0,-1.0379807949066162,-0.0,-6.64894344026834e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,9.266750566894189e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.75833463598974e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,7.207472663139924e-05,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,9.75833463598974e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,0.0004628933966159,286.75421142578125,294.1499938964844,284.8943176269531,284.51446533203125,285.5111389160156,284.98883056640625,286.4429931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009873693343251,9.812648613660713e-07,0.0009863880695775,-0.0105450460687279,0.0,0.0,0.0,-0.0069873905740678,60.0,-1.0436010360717771,-0.0,-6.646894235018408e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,9.265785047318786e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,9.75731818471104e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,7.20672178431414e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.75731818471104e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0004628451715689,286.75299072265625,294.1499938964844,284.88543701171875,284.51080322265625,285.505615234375,284.9806823730469,286.44268798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009872666560113,9.785735528566877e-07,0.000986288068816,-0.0105135217308998,0.0,0.0,0.0,-0.0069814273156225,60.0,-1.0492662191390991,-0.0,-6.645508676683677e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,9.26413995330222e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,9.755585779203102e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.205442670965567e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,9.755585779203102e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0004627629823517,286.75054931640625,294.1499938964844,284.8677062988281,284.50341796875,285.4945373535156,284.9642944335937,286.4420471191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009870909852907,9.739869710756466e-07,0.0009861169382929,-0.0104597993195056,0.0,0.0,0.0,-0.006971260998398,60.0,-1.0606176853179932,-0.0,-6.643148253715482e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,9.26413995330222e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,9.755585779203102e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,7.205442670965567e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,9.755585779203102e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0004627629823517,286.75054931640625,294.1499938964844,284.8677062988281,284.50341796875,285.4945373535156,284.9642944335937,286.4420471191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009870909852907,9.739869710756466e-07,0.0009861169382929,-0.0104597993195056,0.0,0.0,0.0,-0.006971260998398,60.0,-1.0606176853179932,-0.0,-6.643148253715482e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,9.263506944989786e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,9.75491857388988e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.204950088635087e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.75491857388988e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0004627313464879,286.7480773925781,294.1499938964844,284.8500061035156,284.4960632324219,285.4833374023437,284.9477233886719,286.4413757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009870233479887,9.72219709183264e-07,0.0009860511636361,-0.0104391006752848,0.0,0.0,0.0,-0.0069673447869718,60.0,-1.0720810890197754,-0.0,-6.642238759013709e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,9.263506944989786e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,9.75491857388988e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.204950088635087e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.75491857388988e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0004627313464879,286.7480773925781,294.1499938964844,284.8500061035156,284.4960632324219,285.4833374023437,284.9477233886719,286.4413757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009870233479887,9.72219709183264e-07,0.0009860511636361,-0.0104391006752848,0.0,0.0,0.0,-0.0069673447869718,60.0,-1.0720810890197754,-0.0,-6.642238759013709e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.264297841582449e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,9.755751671036704e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,7.205564907053486e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,9.755751671036704e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,0.0004627708694897,286.7456359863281,294.1499938964844,284.83221435546875,284.48883056640625,285.4720153808594,284.9309387207031,286.44073486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009871075162664,9.744222779772826e-07,0.0009861331200227,-0.0104648983106017,0.0,0.0,0.0,-0.006972225382924,60.0,-1.083719253540039,-0.0,-6.643372074677245e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.264297841582449e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,9.755751671036704e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,7.205564907053486e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,9.755751671036704e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,0.0004627708694897,286.7456359863281,294.1499938964844,284.83221435546875,284.48883056640625,285.4720153808594,284.9309387207031,286.44073486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009871075162664,9.744222779772826e-07,0.0009861331200227,-0.0104648983106017,0.0,0.0,0.0,-0.006972225382924,60.0,-1.083719253540039,-0.0,-6.643372074677245e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.267194400308654e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,9.758801752468572e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.207818271126598e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,9.758801752468572e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,0.0004629155446309,286.7431945800781,294.1499938964844,284.8142395019531,284.4817810058594,285.4606018066406,284.91387939453125,286.4400634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874160168692,9.82491314971412e-07,0.000986433471553,-0.0105594126507639,0.0,0.0,0.0,-0.0069901072420179,60.0,-1.0956108570098877,-0.0,-6.6475259075105e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.267194400308654e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,9.758801752468572e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.207818271126598e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,9.758801752468572e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,0.0004629155446309,286.7431945800781,294.1499938964844,284.8142395019531,284.4817810058594,285.4606018066406,284.91387939453125,286.4400634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874160168692,9.82491314971412e-07,0.000986433471553,-0.0105594126507639,0.0,0.0,0.0,-0.0069901072420179,60.0,-1.0956108570098877,-0.0,-6.6475259075105e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,9.269412112189455e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,9.761137334862724e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,7.20954267308116e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,9.761137334862724e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0004630263429135,286.7419738769531,294.1499938964844,284.8052062988281,284.4783020019531,285.4548645019531,284.9052429199219,286.4397277832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009876521071419,9.886704219752571e-07,0.0009866633918136,-0.0106317875906825,0.0,0.0,0.0,-0.0070037995465099,60.0,-1.1016613245010376,-0.0,-6.650707717881232e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,9.272500028600916e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.764388960320504e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,7.211944466689602e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,9.764388960320504e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0004631805932149,286.7407531738281,294.1499938964844,284.7961120605469,284.4748840332031,285.4490966796875,284.8964538574219,286.4393920898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009879815625026,9.972737871066784e-07,0.0009869842324405,-0.010732558555901,0.0,0.0,0.0,-0.0070228679105639,60.0,-1.1078561544418335,-0.0,-6.655138662381432e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,9.280184895033015e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,9.77248200797476e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,7.217921665869653e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,9.77248200797476e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0004635644727386,286.7383117675781,294.1499938964844,284.77783203125,284.46807861328125,285.4374389648437,284.87847900390625,286.438720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009887998457998,1.0186868166783825e-06,0.0009877812117338,-0.0109833674505352,0.0,0.0,0.0,-0.0070703192614018,60.0,-1.120521903038025,-0.0,-6.666173391067788e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,9.280184895033015e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,9.77248200797476e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,7.217921665869653e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,9.77248200797476e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0004635644727386,286.7383117675781,294.1499938964844,284.77783203125,284.46807861328125,285.4374389648437,284.87847900390625,286.438720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009887998457998,1.0186868166783825e-06,0.0009877812117338,-0.0109833674505352,0.0,0.0,0.0,-0.0070703192614018,60.0,-1.120521903038025,-0.0,-6.666173391067788e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,9.289885201724246e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,9.782696724869312e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.2254661063198e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.782696724869312e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0004640490224119,286.73583984375,294.1499938964844,284.7593688964844,284.4613952636719,285.4256591796875,284.8599853515625,286.43804931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009898332646116,1.0457151802256703e-06,0.0009887875057756,-0.0112999454140663,0.0,0.0,0.0,-0.0071302163414657,60.0,-1.1335678100585938,-0.0,-6.680115660628871e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,9.289885201724246e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,9.782696724869312e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.2254661063198e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.782696724869312e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0004640490224119,286.73583984375,294.1499938964844,284.7593688964844,284.4613952636719,285.4256591796875,284.8599853515625,286.43804931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009898332646116,1.0457151802256703e-06,0.0009887875057756,-0.0112999454140663,0.0,0.0,0.0,-0.0071302163414657,60.0,-1.1335678100585938,-0.0,-6.680115660628871e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,9.29554516915232e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,9.788656461751089e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,7.229868788272142e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.788656461751089e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,0.0004643317370209,286.7345886230469,294.1499938964844,284.7497253417969,284.4579162597656,285.41949462890625,284.8501892089844,286.43768310546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000990436063148,1.0614859320412506e-06,0.0009893745882436,-0.0114846639335155,0.0,0.0,0.0,-0.0071651651524007,60.0,-1.140468955039978,-0.0,-6.68825705929521e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,9.301606769440696e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.795039659366012e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,7.234582881210372e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,9.795039659366012e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0004646345041692,286.7333984375,294.1499938964844,284.7407531738281,284.4547424316406,285.4137268066406,284.84088134765625,286.4373474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910820517688,1.078375589713687e-06,0.0009900036966428,-0.0116824861615896,0.0,0.0,0.0,-0.0072025950066745,60.0,-1.1469976902008057,-0.0,-6.696981813547609e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,9.315266652265564e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.809424227569252e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,7.245207234518602e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,9.809424227569252e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0004653168434742,286.73095703125,294.1499938964844,284.72198486328125,284.4481811523437,285.4017028808594,284.8211669921875,286.4366760253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992537359707,1.116437942982884e-06,0.0009914208203554,-0.0121282916516065,0.0,0.0,0.0,-0.0072869444265961,60.0,-1.1608047485351562,-0.0,-6.7166645578709e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,9.315266652265564e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.809424227569252e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,7.245207234518602e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,9.809424227569252e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0004653168434742,286.73095703125,294.1499938964844,284.72198486328125,284.4481811523437,285.4017028808594,284.8211669921875,286.4366760253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000992537359707,1.116437942982884e-06,0.0009914208203554,-0.0121282916516065,0.0,0.0,0.0,-0.0072869444265961,60.0,-1.1608047485351562,-0.0,-6.7166645578709e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,9.322659025201574e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,9.817208774620668e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.250957423821092e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,9.817208774620668e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0004656861419789,286.729736328125,294.1499938964844,284.7125244140625,284.44488525390625,285.3956298828125,284.8111267089844,286.4363098144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933249093592,1.1370377706043655e-06,0.0009921878809109,-0.0123695638030767,0.0,0.0,0.0,-0.0073325955308973,60.0,-1.1678253412246704,-0.0,-6.727329093791924e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.330776811111718e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,9.825757297221573e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,7.257270772242919e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,9.825757297221573e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0004660916165448,286.7284851074219,294.1499938964844,284.7030334472656,284.44158935546875,285.3894958496094,284.8008728027344,286.4359741210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941898752003,1.159657017524296e-06,0.0009930302621796,-0.0126344868913292,0.0,0.0,0.0,-0.0073827230371534,60.0,-1.1749902963638306,-0.0,-6.739049496218287e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,9.3479837232735e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,9.843877342063934e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,7.270654168678448e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.843877342063934e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0004669511399697,286.7260437011719,294.1499938964844,284.6839599609375,284.4350280761719,285.377197265625,284.780029296875,286.43524169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960230672731,1.2076048960807384e-06,0.0009948154911398,-0.0131960548460483,0.0,0.0,0.0,-0.0074889790266752,60.0,-1.189517617225647,-0.0,-6.763926307939985e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,9.3479837232735e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,9.843877342063934e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,7.270654168678448e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.843877342063934e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.0004669511399697,286.7260437011719,294.1499938964844,284.6839599609375,284.4350280761719,285.377197265625,284.780029296875,286.43524169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960230672731,1.2076048960807384e-06,0.0009948154911398,-0.0131960548460483,0.0,0.0,0.0,-0.0074889790266752,60.0,-1.189517617225647,-0.0,-6.763926307939985e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.366940503241494e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.863839659374209e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.285398169187829e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,9.863839659374209e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0004678980913013,286.7236022949219,294.1499938964844,284.6647033691406,284.42840576171875,285.3647155761719,284.7585754394531,286.4345397949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980428731068,1.260428007299197e-06,0.0009967824444174,-0.0138147082179784,0.0,0.0,0.0,-0.0076060402207076,60.0,-1.2044404745101929,-0.0,-6.791385942506167e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.366940503241494e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.863839659374209e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.285398169187829e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,9.863839659374209e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0004678980913013,286.7236022949219,294.1499938964844,284.6647033691406,284.42840576171875,285.3647155761719,284.7585754394531,286.4345397949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980428731068,1.260428007299197e-06,0.0009967824444174,-0.0138147082179784,0.0,0.0,0.0,-0.0076060402207076,60.0,-1.2044404745101929,-0.0,-6.791385942506167e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.387506725033744e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,9.885496547212824e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,7.30139363440685e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.885496547212824e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.0004689253983087,286.7211303710937,294.1499938964844,284.64532470703125,284.4217529296875,285.35211181640625,284.73663330078125,286.4338073730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002340422943,1.3177352684579091e-06,0.0009989162208512,-0.0144858611747622,0.0,0.0,0.0,-0.0077330386266112,60.0,-1.2197319269180298,-0.0,-6.821240106091865e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.387506725033744e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,9.885496547212824e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,7.30139363440685e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.885496547212824e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.0004689253983087,286.7211303710937,294.1499938964844,284.64532470703125,284.4217529296875,285.35211181640625,284.73663330078125,286.4338073730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010002340422943,1.3177352684579091e-06,0.0009989162208512,-0.0144858611747622,0.0,0.0,0.0,-0.0077330386266112,60.0,-1.2197319269180298,-0.0,-6.821240106091865e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.409484482603148e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,9.90863991319202e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,7.318487769225612e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,9.90863991319202e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0004700232238974,286.7186889648437,294.1499938964844,284.6257629394531,284.4149780273437,285.3393249511719,284.7142333984375,286.4330749511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025756200775,1.3789772310701665e-06,0.0010011965641751,-0.0152030754834413,0.0,0.0,0.0,-0.0078687565401196,60.0,-1.2353650331497192,-0.0,-6.85321595028654e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
