time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921040,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.409484482603148e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,9.90863991319202e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,7.318487769225612e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,9.90863991319202e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0004700232238974,286.7186889648437,294.1499938964844,284.6257629394531,284.4149780273437,285.3393249511719,284.7142333984375,286.4330749511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025756200775,1.3789772310701665e-06,0.0010011965641751,-0.0152030754834413,0.0,0.0,0.0,-0.0078687565401196,60.0,-1.2353650331497192,-0.0,-6.85321595028654e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,9.421072900295258e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,9.920843149302529e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,7.327501225518063e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.920843149302529e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0004706020990852,286.7174377441406,294.1499938964844,284.6159362792969,284.4115600585937,285.3328857421875,284.7028503417969,286.4327087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038104373961,1.4112696362644783e-06,0.0010023991344496,-0.0155812464654445,0.0,0.0,0.0,-0.0079403202980756,60.0,-1.2433382272720337,-0.0,-6.870106261658293e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,9.432806837139653e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.933199908118696e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,7.336627459153533e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,9.933199908118696e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0004711882211267,286.7162170410156,294.1499938964844,284.6060791015625,284.4081115722656,285.326416015625,284.69140625,286.43231201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050605051219,1.4439668802879169e-06,0.0010036166058853,-0.0159641522914171,0.0,0.0,0.0,-0.0080127799883484,60.0,-1.2513563632965088,-0.0,-6.887229631047377e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.457297710468993e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,9.958989539882168e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,7.355675916187465e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,9.958989539882168e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.00047241160064,286.7137451171875,294.1499938964844,284.5862121582031,284.4010925292969,285.3133239746094,284.6683044433594,286.4315795898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076698381453,1.5122120657906637e-06,0.0010061576031148,-0.0167633257806301,0.0,0.0,0.0,-0.0081640174612402,60.0,-1.2676606178283691,-0.0,-6.923038142758743e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.457297710468993e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,9.958989539882168e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,7.355675916187465e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,9.958989539882168e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.00047241160064,286.7137451171875,294.1499938964844,284.5862121582031,284.4010925292969,285.3133239746094,284.6683044433594,286.4315795898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076698381453,1.5122120657906637e-06,0.0010061576031148,-0.0167633257806301,0.0,0.0,0.0,-0.0081640174612402,60.0,-1.2676606178283691,-0.0,-6.923038142758743e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,9.48276574490592e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,9.985808719648048e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,7.37548471079208e-05,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.985808719648048e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0004736837872769,286.7113037109375,294.1499938964844,284.56622314453125,284.3939208984375,285.3000793457031,284.6449890136719,286.4308166503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010103833628818,1.5831806194910314e-06,0.0010088002309203,-0.0175943560898304,0.0,0.0,0.0,-0.0083212908357381,60.0,-1.2842718362808228,-0.0,-6.960374321351992e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,9.48276574490592e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,9.985808719648048e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,7.37548471079208e-05,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.985808719648048e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0004736837872769,286.7113037109375,294.1499938964844,284.56622314453125,284.3939208984375,285.3000793457031,284.6449890136719,286.4308166503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010103833628818,1.5831806194910314e-06,0.0010088002309203,-0.0175943560898304,0.0,0.0,0.0,-0.0083212908357381,60.0,-1.2842718362808228,-0.0,-6.960374321351992e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,9.49847380979918e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001000234988168,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.387701771222055e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,0.0001000234988168,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,0.000474468426546,286.7098083496094,294.1499938964844,284.5541687011719,284.3895263671875,285.29205322265625,284.6308898925781,286.43035888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120570659637,1.6269519846900948e-06,0.0010104300454258,-0.0181068927049636,0.0,0.0,0.0,-0.0084182927384972,60.0,-1.2943968772888184,-0.0,-6.983452038866744e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,9.508994844509289e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0001001342970994,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,7.395885040750727e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0001001342970994,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0004749940126203,286.7088317871094,294.1499938964844,284.5461120605469,284.3865661621094,285.28668212890625,284.6214904785156,286.4300537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131780290976,1.6562713653911487e-06,0.0010115217883139,-0.0184501986950635,0.0,0.0,0.0,-0.0084832664579153,60.0,-1.3011680841445925,-0.0,-6.998931212365278e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.535760182188824e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.0001004161458695,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,7.416702283080667e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.0001004161458695,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0004763309843838,286.70635986328125,294.1499938964844,284.5258178710937,284.3789978027344,285.2731018066406,284.597900390625,286.42926025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016029738821,1.7308548194705509e-06,0.0010142988758161,-0.019323481246829,0.0,0.0,0.0,-0.0086485501378774,60.0,-1.3183231353759766,-0.0,-7.038385518853829e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.535760182188824e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.0001004161458695,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,7.416702283080667e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.0001004161458695,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0004763309843838,286.70635986328125,294.1499938964844,284.5258178710937,284.3789978027344,285.2731018066406,284.597900390625,286.42926025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016029738821,1.7308548194705509e-06,0.0010142988758161,-0.019323481246829,0.0,0.0,0.0,-0.0086485501378774,60.0,-1.3183231353759766,-0.0,-7.038385518853829e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,9.5492803666275e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.0001005585218081,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,7.427218224620447e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,0.0001005585218081,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0004770063096657,286.70513916015625,294.1499938964844,284.515625,284.3751220703125,285.2662353515625,284.5860900878906,286.4288635253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174702620133,1.7685295006231172e-06,0.0010157016804441,-0.0197645891457796,0.0,0.0,0.0,-0.0087320413440465,60.0,-1.327013611793518,-0.0,-7.058357454070574e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,9.562799823470414e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0001007008831948,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,7.437733438564464e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001007008831948,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0004776816349476,286.7038879394531,294.1499938964844,284.5054016113281,284.3711853027344,285.25933837890625,284.57427978515625,286.428466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189107852056,1.8062029312204688e-06,0.0010171044850721,-0.020205670967698,0.0,0.0,0.0,-0.0088155297562479,60.0,-1.3357397317886353,-0.0,-7.078357100454016e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.589778346708044e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0001009849875117,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,7.458716572728008e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0001009849875117,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,0.0004790292878169,286.701416015625,294.1499938964844,284.4848327636719,284.3631286621094,285.24542236328125,284.5506896972656,286.4276733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217851959168,1.881382218016369e-06,0.0010199038079008,-0.021085837855935,0.0,0.0,0.0,-0.0089821340516209,60.0,-1.3532813787460327,-0.0,-7.118351419421742e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.589778346708044e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0001009849875117,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,7.458716572728008e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0001009849875117,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,0.0004790292878169,286.701416015625,294.1499938964844,284.4848327636719,284.3631286621094,285.24542236328125,284.5506896972656,286.4276733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217851959168,1.881382218016369e-06,0.0010199038079008,-0.021085837855935,0.0,0.0,0.0,-0.0089821340516209,60.0,-1.3532813787460327,-0.0,-7.118351419421742e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69415283203125,0.0,0.0,9.616321767680348e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0001012645006994,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,7.479361374862492e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,0.0001012645006994,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.000480355171021,286.698974609375,294.1499938964844,284.4641418457031,284.3547668457031,285.2313537597656,284.5271301269531,286.4268493652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102461327333,1.9553478978195926e-06,0.0010226578451693,-0.0219517480581998,0.0,0.0,0.0,-0.0091460486873984,60.0,-1.3709776401519775,-0.0,-7.157809989166708e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69415283203125,0.0,0.0,9.616321767680348e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0001012645006994,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,7.479361374862492e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,0.0001012645006994,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.000480355171021,286.698974609375,294.1499938964844,284.4641418457031,284.3547668457031,285.2313537597656,284.5271301269531,286.4268493652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102461327333,1.9553478978195926e-06,0.0010226578451693,-0.0219517480581998,0.0,0.0,0.0,-0.0091460486873984,60.0,-1.3709776401519775,-0.0,-7.157809989166708e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,9.64217833825387e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0001015367815853,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,7.499472121708095e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001015367815853,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.0004816467699129,286.6965026855469,294.1499938964844,284.4433288574219,284.3460693359375,285.2171325683594,284.503662109375,286.4260559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273681255057,2.0274007965781493e-06,0.0010253407526761,-0.0227952226996421,0.0,0.0,0.0,-0.0093057248741388,60.0,-1.388745903968811,-0.0,-7.19635266932528e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,9.64217833825387e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0001015367815853,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,7.499472121708095e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001015367815853,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.0004816467699129,286.6965026855469,294.1499938964844,284.4433288574219,284.3460693359375,285.2171325683594,284.503662109375,286.4260559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273681255057,2.0274007965781493e-06,0.0010253407526761,-0.0227952226996421,0.0,0.0,0.0,-0.0093057248741388,60.0,-1.388745903968811,-0.0,-7.19635266932528e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,9.666645200923084e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0001017944305203,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,7.51850166125223e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0001017944305203,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.0004828689561691,286.69403076171875,294.1499938964844,284.42236328125,284.3370666503906,285.2027282714844,284.4803161621094,286.4252014160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010299750138074,2.095580612149206e-06,0.0010278794215992,-0.023593308404088,0.0,0.0,0.0,-0.009456817060709,60.0,-1.4065383672714231,-0.0,-7.232919330135702e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,9.666645200923084e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0001017944305203,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,7.51850166125223e-05,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0001017944305203,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.0004828689561691,286.69403076171875,294.1499938964844,284.42236328125,284.3370666503906,285.2027282714844,284.4803161621094,286.4252014160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010299750138074,2.095580612149206e-06,0.0010278794215992,-0.023593308404088,0.0,0.0,0.0,-0.009456817060709,60.0,-1.4065383672714231,-0.0,-7.232919330135702e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,9.67865707934834e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0001019209157675,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,7.527843990828842e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001019209157675,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0004834689607378,286.6928100585937,294.1499938964844,284.41180419921875,284.3324279785156,285.19549560546875,284.4686584472656,286.4248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010312553495168,2.12905251828488e-06,0.0010291262296959,-0.0239851046353578,0.0,0.0,0.0,-0.0095309969037771,60.0,-1.4154373407363892,-0.0,-7.25090458786326e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,9.689672151580452e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,0.0001020369090838,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.536411430919543e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001020369090838,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,0.0004840191686525,286.6915588378906,294.1499938964844,284.4012451171875,284.32769775390625,285.1882019042969,284.4570617675781,286.42437744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324286995455,2.1597472823486896e-06,0.0010302688460797,-0.0243443809449672,0.0,0.0,0.0,-0.0095990169793367,60.0,-1.424285888671875,-0.0,-7.267417601042325e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,9.710384620120748e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0001022550204652,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,7.552521128673106e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,0.0001022550204652,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0004850538098253,286.6891174316406,294.1499938964844,284.3800354003906,284.3179626464844,285.17352294921875,284.4339599609375,286.42352294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001034635817632,2.217464952991577e-06,0.0010324183385819,-0.0250199325382709,0.0,0.0,0.0,-0.0097269266843795,60.0,-1.441906452178955,-0.0,-7.29851876712928e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,9.710384620120748e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0001022550204652,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,7.552521128673106e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,0.0001022550204652,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0004850538098253,286.6891174316406,294.1499938964844,284.3800354003906,284.3179626464844,285.17352294921875,284.4339599609375,286.42352294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001034635817632,2.217464952991577e-06,0.0010324183385819,-0.0250199325382709,0.0,0.0,0.0,-0.0097269266843795,60.0,-1.441906452178955,-0.0,-7.29851876712928e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,9.728631266625598e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001024471712298,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,7.566713611595333e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,0.0001024471712298,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0004859652835875,286.6866455078125,294.1499938964844,284.3586730957031,284.30780029296875,285.1586608886719,284.4109802246094,286.42266845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010365799535065,2.2683127554046223e-06,0.0010343117173761,-0.0256150495260953,0.0,0.0,0.0,-0.00983961019665,60.0,-1.459324598312378,-0.0,-7.325973427896315e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,9.728631266625598e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001024471712298,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,7.566713611595333e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,0.0001024471712298,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0004859652835875,286.6866455078125,294.1499938964844,284.3586730957031,284.30780029296875,285.1586608886719,284.4109802246094,286.42266845703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010365799535065,2.2683127554046223e-06,0.0010343117173761,-0.0256150495260953,0.0,0.0,0.0,-0.00983961019665,60.0,-1.459324598312378,-0.0,-7.325973427896315e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.739434608491138e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001025609381031,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,7.575115887448192e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0001025609381031,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0004865049268119,286.6849975585937,294.1499938964844,284.34405517578125,284.3006286621094,285.14849853515625,284.3954467773437,286.4220886230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010377313010394,2.2984172574069817e-06,0.0010354327969253,-0.0259673744440078,0.0,0.0,0.0,-0.0099063264206051,60.0,-1.4710216522216797,-0.0,-7.342251961972579e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,9.7438482043799e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0001026074096444,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,7.578548684250563e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0001026074096444,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0004867253883276,286.6842041015625,294.1499938964844,284.3371887207031,284.29718017578125,285.1437072753906,284.3881530761719,286.4217834472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010382012696936,2.310714762643329e-06,0.0010358905419707,-0.0261112935841083,0.0,0.0,0.0,-0.0099335769191384,60.0,-1.4764639139175415,-0.0,-7.348906905235708e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,9.755965584190562e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.000102735015389,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.587973232148215e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.000102735015389,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,0.0004873306897934,286.6817626953125,294.1499938964844,284.3155822753906,284.2861328125,285.1286315917969,284.36541748046875,286.4209289550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039492082782,2.344481117688701e-06,0.0010371477110311,-0.0265064612030982,0.0,0.0,0.0,-0.010008405894041,60.0,-1.4933470487594604,-0.0,-7.367195564711437e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,9.755965584190562e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.000102735015389,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.587973232148215e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.000102735015389,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,0.0004873306897934,286.6817626953125,294.1499938964844,284.3155822753906,284.2861328125,285.1286315917969,284.36541748046875,286.4209289550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001039492082782,2.344481117688701e-06,0.0010371477110311,-0.0265064612030982,0.0,0.0,0.0,-0.010008405894041,60.0,-1.4933470487594604,-0.0,-7.367195564711437e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,9.760221291799098e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001027798352879,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,7.591283065266907e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0001027798352879,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0004875432641711,286.6805419921875,294.1499938964844,284.3047180175781,284.2804260253906,285.1210327148437,284.3541259765625,286.42047119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010399456368759,2.3563400191051187e-06,0.0010375892743468,-0.0266452450305223,0.0,0.0,0.0,-0.0100346868857741,60.0,-1.5015695095062256,-0.0,-7.373624555384596e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,9.76342271314934e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001028135375236,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,7.593772897962481e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001028135375236,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0004877031606156,286.6793212890625,294.1499938964844,284.2938232421875,284.27459716796875,285.1134338378906,284.34283447265625,286.4200439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010402867337688,2.365259433645406e-06,0.00103792140726,-0.0267496258020401,0.0,0.0,0.0,-0.0100544532760977,60.0,-1.5096627473831177,-0.0,-7.378461219786915e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.765863796928898e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0001028392507578,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,7.595671922899783e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001028392507578,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004878251056652,286.6768798828125,294.1499938964844,284.27197265625,284.2625732421875,285.0980834960937,284.3204650878906,286.41912841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405469220131,2.3720604076515883e-06,0.0010381748434156,-0.0268292129039764,0.0,0.0,0.0,-0.0100695258006453,60.0,-1.525349736213684,-0.0,-7.38215035767098e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.765863796928898e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0001028392507578,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,7.595671922899783e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001028392507578,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004878251056652,286.6768798828125,294.1499938964844,284.27197265625,284.2625732421875,285.0980834960937,284.3204650878906,286.41912841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405469220131,2.3720604076515883e-06,0.0010381748434156,-0.0268292129039764,0.0,0.0,0.0,-0.0100695258006453,60.0,-1.525349736213684,-0.0,-7.38215035767098e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,9.764014976099132e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001028197802952,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,7.594233466079459e-05,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001028197802952,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0004877327592112,286.6744384765625,294.1499938964844,284.25,284.25,285.0826416015625,284.2982177734375,286.418212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010403499472886,2.366906301176641e-06,0.0010379831073805,-0.0267688948661088,0.0,0.0,0.0,-0.0100581040605902,60.0,-1.540490746498108,-0.0,-7.379354372005764e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,9.764014976099132e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001028197802952,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,7.594233466079459e-05,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001028197802952,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0004877327592112,286.6744384765625,294.1499938964844,284.25,284.25,285.0826416015625,284.2982177734375,286.418212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010403499472886,2.366906301176641e-06,0.0010379831073805,-0.0267688948661088,0.0,0.0,0.0,-0.0100581040605902,60.0,-1.540490746498108,-0.0,-7.379354372005764e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,9.758296801010148e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,0.00010275956447,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,7.58978640078567e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.00010275956447,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0004874471342191,286.6720275878906,294.1499938964844,284.223876953125,284.223876953125,285.0670166015625,284.2751159667969,286.41729736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010397408623248,2.3509687707701232e-06,0.0010373898549005,-0.0265823844820261,0.0,0.0,0.0,-0.0100227864459156,60.0,-1.556621789932251,-0.0,-7.370712040710714e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
