time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923320,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,9.758296801010148e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,0.00010275956447,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,7.58978640078567e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.00010275956447,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0004874471342191,286.6720275878906,294.1499938964844,284.223876953125,284.223876953125,285.0670166015625,284.2751159667969,286.41729736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010397408623248,2.3509687707701232e-06,0.0010373898549005,-0.0265823844820261,0.0,0.0,0.0,-0.0100227864459156,60.0,-1.556621789932251,-0.0,-7.370712040710714e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,9.750999743118882e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,0.0001026827230816,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,7.584111153846607e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0001026827230816,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0004870826378464,286.66961669921875,294.1499938964844,284.18994140625,284.18994140625,285.05108642578125,284.2490234375,286.4163818359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010389633243903,2.3306320144911297e-06,0.0010366326896473,-0.0263443868607282,0.0,0.0,0.0,-0.0099777178838849,60.0,-1.5765504837036133,-0.0,-7.359692233421812e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,9.750999743118882e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,0.0001026827230816,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,7.584111153846607e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0001026827230816,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0004870826378464,286.66961669921875,294.1499938964844,284.18994140625,284.18994140625,285.05108642578125,284.2490234375,286.4163818359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010389633243903,2.3306320144911297e-06,0.0010366326896473,-0.0263443868607282,0.0,0.0,0.0,-0.0099777178838849,60.0,-1.5765504837036133,-0.0,-7.359692233421812e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,9.74688518908806e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.000102639394754,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,7.580910460092127e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.000102639394754,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.0004868770774919,286.6684265136719,294.1499938964844,284.1702575683594,284.1702575683594,285.0429992675781,284.23455810546875,286.4158935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001038524787873,2.3191639684228e-06,0.0010362055618315,-0.0262101758271455,0.0,0.0,0.0,-0.0099523039534688,60.0,-1.588123440742493,-0.0,-7.353481379368533e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,9.742397378431632e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,0.0001025921374093,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,7.577420183224604e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,0.0001025921374093,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0004866529197897,286.667236328125,294.1499938964844,284.1488647460937,284.1488647460937,285.0347900390625,284.2189025878906,286.4154357910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010380465537309,2.3066579615260707e-06,0.0010357399005442,-0.0260638184845447,0.0,0.0,0.0,-0.0099245896562933,60.0,-1.6009235382080078,-0.0,-7.34671132818221e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,9.73241330939345e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001024869925458,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,7.569654553662986e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001024869925458,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,0.0004861541674472,286.66485595703125,294.1499938964844,284.1011962890625,284.1011962890625,285.017822265625,284.1829528808594,286.4144592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010369827505201,2.2788317437516525e-06,0.0010347039205953,-0.0257381554692983,0.0,0.0,0.0,-0.0098629239946603,60.0,-1.6304970979690552,-0.0,-7.331659190867867e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,9.73241330939345e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,0.0001024869925458,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,7.569654553662986e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001024869925458,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,0.0004861541674472,286.66485595703125,294.1499938964844,284.1011962890625,284.1011962890625,285.017822265625,284.1829528808594,286.4144592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010369827505201,2.2788317437516525e-06,0.0010347039205953,-0.0257381554692983,0.0,0.0,0.0,-0.0098629239946603,60.0,-1.6304970979690552,-0.0,-7.331659190867867e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,9.721612150315197e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686096191406,0.0,0.0,0.0001023732547764,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,7.56125373300165e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,0.0001023732547764,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,0.0004856146406382,286.6624755859375,294.1499938964844,284.04754638671875,284.04754638671875,285.0003967285156,284.14306640625,286.4135131835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010358319850638,2.2487304249807494e-06,0.0010335833067074,-0.0253858622163534,0.0,0.0,0.0,-0.0097962180152535,60.0,-1.6632719039916992,-0.0,-7.315394157103583e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,9.721612150315197e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686096191406,0.0,0.0,0.0001023732547764,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,7.56125373300165e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,0.0001023732547764,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,0.0004856146406382,286.6624755859375,294.1499938964844,284.04754638671875,284.04754638671875,285.0003967285156,284.14306640625,286.4135131835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010358319850638,2.2487304249807494e-06,0.0010335833067074,-0.0253858622163534,0.0,0.0,0.0,-0.0097962180152535,60.0,-1.6632719039916992,-0.0,-7.315394157103583e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.71264817053452e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0001022788637783,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,7.554281910415739e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.0001022788637783,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.0004851668782066,286.66070556640625,294.1499938964844,284.003173828125,284.003173828125,284.986572265625,284.1086120605469,286.4127502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010348766809329,2.223749106633477e-06,0.0010326529154554,-0.0250934809446334,0.0,0.0,0.0,-0.0097408564761281,60.0,-1.691336154937744,-0.0,-7.301909477064329e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,9.7097028628923e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.0001022478536469,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,7.551991438958794e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0001022478536469,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0004850197874475,286.6601257324219,294.1499938964844,283.98858642578125,283.98858642578125,284.9820861816406,284.0970153808594,286.4125366210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010345629416406,2.2155415990710026e-06,0.0010323473252356,-0.0249974224716424,0.0,0.0,0.0,-0.0097226677462458,60.0,-1.7006914615631104,-0.0,-7.297481374735072e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.697156201582402e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001021157222567,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.54223219701089e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001021157222567,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0004843930364586,286.65777587890625,294.1499938964844,283.92486572265625,283.92486572265625,284.963134765625,284.0469970703125,286.4115295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332260280847,2.180574256271939e-06,0.0010310454526916,-0.0245881509035825,0.0,0.0,0.0,-0.0096451770514249,60.0,-1.7407937049865725,-0.0,-7.278632807583564e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.697156201582402e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001021157222567,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.54223219701089e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001021157222567,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0004843930364586,286.65777587890625,294.1499938964844,283.92486572265625,283.92486572265625,284.963134765625,284.0469970703125,286.4115295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010332260280847,2.180574256271939e-06,0.0010310454526916,-0.0245881509035825,0.0,0.0,0.0,-0.0096451770514249,60.0,-1.7407937049865725,-0.0,-7.278632807583564e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,9.690618753666058e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0001020468844217,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,7.537147757830098e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0001020468844217,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.000484066462377,286.6566162109375,294.1499938964844,283.89141845703125,283.89141845703125,284.9533386230469,284.0201416015625,286.4110412597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010325293987989,2.16235594052705e-06,0.001030366984196,-0.0243749134242534,0.0,0.0,0.0,-0.0096048032864928,60.0,-1.7620993852615356,-0.0,-7.268821633488187e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,9.683919051894918e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0001019763294607,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,7.53193671698682e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001019763294607,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0004837317974306,286.65545654296875,294.1499938964844,283.85699462890625,283.85699462890625,284.9432983398437,283.9921875,286.4105224609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318154236301,2.1436835595523007e-06,0.001029671751894,-0.0241563599556684,0.0,0.0,0.0,-0.0095634246245026,60.0,-1.7840924263000488,-0.0,-7.258773848661805e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,9.670099098002538e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0001018307957565,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.521187944803387e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001018307957565,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,0.0004830414545722,286.65313720703125,294.1499938964844,283.7856140136719,283.7856140136719,284.92242431640625,283.9327697753906,286.4095153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010303428862243,2.105169869537349e-06,0.0010282377479597,-0.0237055532634258,0.0,0.0,0.0,-0.0094780744984745,60.0,-1.8301451206207275,-0.0,-7.23806934388449e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,9.670099098002538e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0001018307957565,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.521187944803387e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001018307957565,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,0.0004830414545722,286.65313720703125,294.1499938964844,283.7856140136719,283.7856140136719,284.92242431640625,283.9327697753906,286.4095153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010303428862243,2.105169869537349e-06,0.0010282377479597,-0.0237055532634258,0.0,0.0,0.0,-0.0094780744984745,60.0,-1.8301451206207275,-0.0,-7.23806934388449e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.65596263995394e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,0.0001016819369397,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,7.510193245252594e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0001016819369397,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,0.0004823353083338,286.6508178710937,294.1499938964844,283.7113037109375,283.7113037109375,284.9007873535156,283.8703918457031,286.4084777832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010288367047905,2.065773742288002e-06,0.0010267709149047,-0.0232444070279598,0.0,0.0,0.0,-0.0093907695263624,60.0,-1.8778599500656128,-0.0,-7.216921460440062e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.65596263995394e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,0.0001016819369397,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,7.510193245252594e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0001016819369397,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,0.0004823353083338,286.6508178710937,294.1499938964844,283.7113037109375,283.7113037109375,284.9007873535156,283.8703918457031,286.4084777832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010288367047905,2.065773742288002e-06,0.0010267709149047,-0.0232444070279598,0.0,0.0,0.0,-0.0093907695263624,60.0,-1.8778599500656128,-0.0,-7.216921460440062e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,9.641467477194964e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0001015292946249,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,7.498919148929417e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0001015292946249,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0004816112632397,286.6485290527344,294.1499938964844,283.6347045898437,283.6347045898437,284.87799072265625,283.8045959472656,286.4074401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272921063005,2.025378989856108e-06,0.0010252668289467,-0.0227715540677309,0.0,0.0,0.0,-0.0093012508004903,60.0,-1.9274390935897827,-0.0,-7.19526980219598e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,9.641467477194964e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0001015292946249,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,7.498919148929417e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0001015292946249,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0004816112632397,286.6485290527344,294.1499938964844,283.6347045898437,283.6347045898437,284.87799072265625,283.8045959472656,286.4074401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272921063005,2.025378989856108e-06,0.0010252668289467,-0.0227715540677309,0.0,0.0,0.0,-0.0093012508004903,60.0,-1.9274390935897827,-0.0,-7.19526980219598e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.626819519326092e-05,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,0.0001013750443235,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,7.487526454497129e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0001013750443235,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,0.0004808795638382,286.646240234375,294.1499938964844,283.556396484375,283.556396484375,284.8543395996094,283.73651123046875,286.4063720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010257314424961,1.9845574570354074e-06,0.0010237467940896,-0.0222936887294054,0.0,0.0,0.0,-0.0092107858508825,60.0,-1.9780923128128047,-0.0,-7.17342203415683e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.626819519326092e-05,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,0.0001013750443235,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,7.487526454497129e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0001013750443235,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,0.0004808795638382,286.646240234375,294.1499938964844,283.556396484375,283.556396484375,284.8543395996094,283.73651123046875,286.4063720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010257314424961,1.9845574570354074e-06,0.0010237467940896,-0.0222936887294054,0.0,0.0,0.0,-0.0092107858508825,60.0,-1.9780923128128047,-0.0,-7.17342203415683e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,9.61944242590107e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,0.000101297358924,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,7.481788634322584e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.000101297358924,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.000480511051137,286.6451110839844,294.1499938964844,283.51678466796875,283.51678466796875,284.8421936035156,283.7017517089844,286.40582275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010249452898278,1.9639990114228567e-06,0.0010229813633486,-0.0220530219376087,0.0,0.0,0.0,-0.0091652264818549,60.0,-2.0037569999694824,-0.0,-7.162432069662827e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,9.612058056518435e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.000101219600765,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,7.476045720977709e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.000101219600765,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0004801422182936,286.6439819335937,294.1499938964844,283.4769897460937,283.4769897460937,284.8298034667969,283.66650390625,286.4052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010241585550829,1.9434212390478933e-06,0.0010222151177003,-0.0218121279031038,0.0,0.0,0.0,-0.0091196242719888,60.0,-2.029582023620605,-0.0,-7.15143997354062e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.597313328413291e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0001010643318295,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.464577356586233e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0001010643318295,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.0004794056876562,286.6417236328125,294.1499938964844,283.3971252441406,283.3971252441406,284.80426025390625,283.594970703125,286.4041748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225874138996,1.9023302684217924e-06,0.0010206850711256,-0.0213310793042182,0.0,0.0,0.0,-0.0090285632759332,60.0,-2.081451416015625,-0.0,-7.129515466886005e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.597313328413291e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0001010643318295,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.464577356586233e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0001010643318295,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.0004794056876562,286.6417236328125,294.1499938964844,283.3971252441406,283.3971252441406,284.80426025390625,283.594970703125,286.4041748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225874138996,1.9023302684217924e-06,0.0010206850711256,-0.0213310793042182,0.0,0.0,0.0,-0.0090285632759332,60.0,-2.081451416015625,-0.0,-7.129515466886005e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,9.582662460161372e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001009100451483,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,7.453181751770899e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001009100451483,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004786738136317,286.63946533203125,294.1499938964844,283.3173522949219,283.3173522949219,284.7777099609375,283.5224609375,286.4030456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210261680185,1.8614998680277493e-06,0.0010191646870225,-0.020853066816926,0.0,0.0,0.0,-0.0089380787685513,60.0,-2.1332597732543945,-0.0,-7.107762911573445e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,9.582662460161372e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001009100451483,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,7.453181751770899e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001009100451483,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004786738136317,286.63946533203125,294.1499938964844,283.3173522949219,283.3173522949219,284.7777099609375,283.5224609375,286.4030456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210261680185,1.8614998680277493e-06,0.0010191646870225,-0.020853066816926,0.0,0.0,0.0,-0.0089380787685513,60.0,-2.1332597732543945,-0.0,-7.107762911573445e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,9.570459224050865e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,0.0001007815444609,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.443690265063196e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001007815444609,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0004780642339028,286.6376037597656,294.1499938964844,283.2509155273437,283.2509155273437,284.7547912597656,283.461181640625,286.402099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019725925289,1.827492496886407e-06,0.001017898437567,-0.0204549226909875,0.0,0.0,0.0,-0.0088627152144908,60.0,-2.176539182662964,-0.0,-7.089671072435523e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,9.56815856625326e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,0.000100757315522,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,7.441901107085869e-05,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.000100757315522,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,0.0004779493319801,286.6372375488281,294.1499938964844,283.23834228515625,283.23834228515625,284.7503356933594,283.44952392578125,286.40191650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194807546213,1.8210810139862588e-06,0.0010176596697419,-0.0203798599541187,0.0,0.0,0.0,-0.0088485069572925,60.0,-2.1847128868103027,-0.0,-7.08626259893208e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,9.553923882776871e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0001006074235192,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,7.430830009980127e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0001006074235192,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0004772382962983,286.6350402832031,294.1499938964844,283.1606750488281,283.1606750488281,284.7220458984375,283.37664794921875,286.4007568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179640958085,1.781413175194757e-06,0.0010161827085539,-0.0199154317378997,0.0,0.0,0.0,-0.0087605994194746,60.0,-2.2352612018585205,-0.0,-7.065193585731322e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,9.553923882776871e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0001006074235192,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,7.430830009980127e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0001006074235192,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0004772382962983,286.6350402832031,294.1499938964844,283.1606750488281,283.1606750488281,284.7220458984375,283.37664794921875,286.4007568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179640958085,1.781413175194757e-06,0.0010161827085539,-0.0199154317378997,0.0,0.0,0.0,-0.0087605994194746,60.0,-2.2352612018585205,-0.0,-7.065193585731322e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,9.546890942147002e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0001005333615466,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,7.425359945045784e-05,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0001005333615466,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.0004768869839608,286.6339111328125,294.1499938964844,283.1225280761719,283.1225280761719,284.7076416015625,283.3403015136719,286.400146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172147303819,1.7618132233110373e-06,0.0010154529009014,-0.0196859519928693,0.0,0.0,0.0,-0.0087171634659171,60.0,-2.2601876258850098,-0.0,-7.054794792793474e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.53996495809406e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001004604273475,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,7.419972826028243e-05,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0001004604273475,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.0004765409976243,286.6328125,294.1499938964844,283.0849304199219,283.0849304199219,284.6929931640625,283.30419921875,286.3995666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164767736569,1.742512381497363e-06,0.0010147342691197,-0.0194599721580743,0.0,0.0,0.0,-0.0086743915453553,60.0,-2.2847249507904053,-0.0,-7.044562266855793e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,9.526454232400285e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001003181532723,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,7.409464160446078e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001003181532723,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0004758661088999,286.6306457519531,294.1499938964844,283.01177978515625,283.01177978515625,284.6631164550781,283.23309326171875,286.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150370653718,1.7048605513991788e-06,0.0010133321629837,-0.0190191231667995,0.0,0.0,0.0,-0.0085909506306052,60.0,-2.3322081565856934,-0.0,-7.024622306062156e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,9.526454232400285e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001003181532723,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,7.409464160446078e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001003181532723,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0004758661088999,286.6306457519531,294.1499938964844,283.01177978515625,283.01177978515625,284.6631164550781,283.23309326171875,286.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150370653718,1.7048605513991788e-06,0.0010133321629837,-0.0190191231667995,0.0,0.0,0.0,-0.0085909506306052,60.0,-2.3322081565856934,-0.0,-7.024622306062156e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,9.513281838735566e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.0001001794371404,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,7.399218884529546e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,0.0001001794371404,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,0.0004752081003971,286.6284484863281,294.1499938964844,282.9417724609375,282.9417724609375,284.6326599121094,283.16314697265625,286.3971252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136333294212,1.6681514125593822e-06,0.0010119652142748,-0.0185893010348081,0.0,0.0,0.0,-0.0085095996037125,60.0,-2.3781208992004395,-0.0,-7.005208146892984e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
