time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925600,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,9.513281838735566e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.0001001794371404,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,7.399218884529546e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,0.0001001794371404,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,0.0004752081003971,286.6284484863281,294.1499938964844,282.9417724609375,282.9417724609375,284.6326599121094,283.16314697265625,286.3971252441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136333294212,1.6681514125593822e-06,0.0010119652142748,-0.0185893010348081,0.0,0.0,0.0,-0.0085095996037125,60.0,-2.3781208992004395,-0.0,-7.005208146892984e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,9.500635496806352e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0001000462725642,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,7.389383245026693e-05,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0001000462725642,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0004745764308609,286.62628173828125,294.1499938964844,282.87554931640625,282.87554931640625,284.6015319824219,283.0954284667969,286.3958435058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122859384864,1.6329103118550847e-06,0.0010106530971825,-0.0181766618043184,0.0,0.0,0.0,-0.0084315026178956,60.0,-2.4212846755981445,-0.0,-6.986596190472484e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,9.500635496806352e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0001000462725642,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,7.389383245026693e-05,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0001000462725642,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0004745764308609,286.62628173828125,294.1499938964844,282.87554931640625,282.87554931640625,284.6015319824219,283.0954284667969,286.3958435058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122859384864,1.6329103118550847e-06,0.0010106530971825,-0.0181766618043184,0.0,0.0,0.0,-0.0084315026178956,60.0,-2.4212846755981445,-0.0,-6.986596190472484e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,9.488480282016098e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,9.99182666419074e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,7.379929593298584e-05,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.99182666419074e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.000473969237646,286.6241149902344,294.1499938964844,282.813720703125,282.813720703125,284.56988525390625,283.0301513671875,286.3945617675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109907016158,1.599036636434903e-06,0.0010093917371705,-0.0177800208330154,0.0,0.0,0.0,-0.0083564342930912,60.0,-2.4617702960968018,-0.0,-6.968729593381795e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,9.488480282016098e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,9.99182666419074e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,7.379929593298584e-05,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.99182666419074e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.000473969237646,286.6241149902344,294.1499938964844,282.813720703125,282.813720703125,284.56988525390625,283.0301513671875,286.3945617675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109907016158,1.599036636434903e-06,0.0010093917371705,-0.0177800208330154,0.0,0.0,0.0,-0.0083564342930912,60.0,-2.4617702960968018,-0.0,-6.968729593381795e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,9.482607856625692e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,9.985642827814444e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,7.3753617471084e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,9.985642827814444e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0004736759001389,286.623046875,294.1499938964844,282.7846374511719,282.7846374511719,284.55389404296875,282.99859619140625,286.3939208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010103650856763,1.5826709613975254e-06,0.001008782419376,-0.0175883881747722,0.0,0.0,0.0,-0.0083201676607131,60.0,-2.4808273315429688,-0.0,-6.960105736197876e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.47688240557909e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,9.979613241739572e-05,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,7.37090886104852e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.979613241739572e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.000473389896797,286.6219787597656,294.1499938964844,282.7568664550781,282.7568664550781,284.5378112792969,282.96783447265625,286.39324951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010097549529746,1.566715241096972e-06,0.0010081882355734,-0.0174015518277883,0.0,0.0,0.0,-0.0082848081365227,60.0,-2.4990158081054688,-0.0,-6.951702857804777e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,9.465893526794388e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.968042286345737e-05,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,7.362361793639138e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,9.968042286345737e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0004728409985546,286.6198425292969,294.1499938964844,282.7056579589844,282.7056579589844,284.50543212890625,282.9091491699219,286.3919372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010085840476676,1.5360925544882775e-06,0.0010070479474961,-0.0170429646968841,0.0,0.0,0.0,-0.0082169445231556,60.0,-2.532461643218994,-0.0,-6.935589880185945e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,9.465893526794388e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.968042286345737e-05,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,7.362361793639138e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,9.968042286345737e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0004728409985546,286.6198425292969,294.1499938964844,282.7056579589844,282.7056579589844,284.50543212890625,282.9091491699219,286.3919372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010085840476676,1.5360925544882775e-06,0.0010070479474961,-0.0170429646968841,0.0,0.0,0.0,-0.0082169445231556,60.0,-2.532461643218994,-0.0,-6.935589880185945e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,9.455473627895115e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,9.957068687072024e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,7.3542571044527e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,9.957068687072024e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.0004723204765468,286.61773681640625,294.1499938964844,282.6606140136719,282.6606140136719,284.47283935546875,282.8540344238281,286.3905639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001007473678328,1.5070538665895583e-06,0.0010059665655717,-0.0167029201984405,0.0,0.0,0.0,-0.0081525919958949,60.0,-2.562222957611084,-0.0,-6.920328132764554e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,9.455473627895115e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,9.957068687072024e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,7.3542571044527e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,9.957068687072024e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.0004723204765468,286.61773681640625,294.1499938964844,282.6606140136719,282.6606140136719,284.47283935546875,282.8540344238281,286.3905639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001007473678328,1.5070538665895583e-06,0.0010059665655717,-0.0167029201984405,0.0,0.0,0.0,-0.0081525919958949,60.0,-2.562222957611084,-0.0,-6.920328132764554e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,9.44641651585698e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,9.947531361831352e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,7.347212522290647e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,9.947531361831352e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0004718680575024,286.61578369140625,294.1499938964844,282.6252136230469,282.6252136230469,284.4427795410156,282.807373046875,286.3892822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010065085953101,1.481813569625956e-06,0.0010050267446786,-0.0164073519408702,0.0,0.0,0.0,-0.0080966567620635,60.0,-2.585597515106201,-0.0,-6.907076510742628e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.445657633477822e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,9.946732461685316e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,7.346622442128137e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,9.946732461685316e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,0.0004718301643151,286.6156005859375,294.1499938964844,282.6224365234375,282.6224365234375,284.4401550292969,282.8034973144531,286.38916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064278030768,1.4796995628785226e-06,0.001004948047921,-0.016382597386837,0.0,0.0,0.0,-0.0080919722095131,60.0,-2.5874385833740234,-0.0,-6.905967353532105e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.436505933990702e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,9.937095455825327e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,7.339504372794181e-05,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,9.937095455825327e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0004713730013463,286.6134948730469,294.1499938964844,282.5916442871094,282.5916442871094,284.40753173828125,282.7580261230469,286.38775634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010054525919258,1.4541957398250815e-06,0.0010039984481409,-0.016083937138319,0.0,0.0,0.0,-0.0080354530364274,60.0,-2.607696294784546,-0.0,-6.892590675988687e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.436505933990702e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,9.937095455825327e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,7.339504372794181e-05,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,9.937095455825327e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.0004713730013463,286.6134948730469,294.1499938964844,282.5916442871094,282.5916442871094,284.40753173828125,282.7580261230469,286.38775634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010054525919258,1.4541957398250815e-06,0.0010039984481409,-0.016083937138319,0.0,0.0,0.0,-0.0080354530364274,60.0,-2.607696294784546,-0.0,-6.892590675988687e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,9.432146907784043e-05,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,9.93250505416654e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,7.336114504141733e-05,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,9.93250505416654e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0004711552755907,286.6124572753906,294.1499938964844,282.5792541503906,282.5792541503906,284.3912658691406,282.7372436523437,286.38702392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004988211207,1.4420475054066628e-06,0.0010035461746156,-0.0159416757524013,0.0,0.0,0.0,-0.0080085322260856,60.0,-2.6160106658935547,-0.0,-6.88622350253354e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,9.427960321772844e-05,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,9.928096551448108e-05,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,7.332858513109386e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,9.928096551448108e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.0004709461645688,286.6114196777344,294.1499938964844,282.56890869140625,282.56890869140625,284.37506103515625,282.7178955078125,286.3863220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045421076938,1.4303817579275346e-06,0.0010031117126345,-0.0158050619065761,0.0,0.0,0.0,-0.0079826787114143,60.0,-2.622952699661255,-0.0,-6.880112835006005e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,9.42008409765549e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,9.919801959767938e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,7.326732156798244e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,9.919801959767938e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,0.0004705527098849,286.6093444824219,294.1499938964844,282.5548400878906,282.5548400878906,284.34295654296875,282.68359375,286.3848571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037027532234,1.408431558047596e-06,0.0010022942442446,-0.0155480094254016,0.0,0.0,0.0,-0.0079340348020195,60.0,-2.632539987564087,-0.0,-6.86862051679782e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,9.42008409765549e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,9.919801959767938e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,7.326732156798244e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,9.919801959767938e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,0.0004705527098849,286.6093444824219,294.1499938964844,282.5548400878906,282.5548400878906,284.34295654296875,282.68359375,286.3848571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037027532234,1.408431558047596e-06,0.0010022942442446,-0.0155480094254016,0.0,0.0,0.0,-0.0079340348020195,60.0,-2.632539987564087,-0.0,-6.86862051679782e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,9.412901272298768e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,9.912237874232233e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,7.321145676542073e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,9.912237874232233e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0004701938887592,286.6072692871094,294.1499938964844,282.54998779296875,282.54998779296875,284.311279296875,282.6553955078125,286.38336181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029373224824,1.3884140344089246e-06,0.001001548836939,-0.0153135880827903,0.0,0.0,0.0,-0.0078896740451455,60.0,-2.636590480804444,-0.0,-6.858149248500922e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,9.412901272298768e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,9.912237874232233e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,7.321145676542073e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,9.912237874232233e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0004701938887592,286.6072692871094,294.1499938964844,282.54998779296875,282.54998779296875,284.311279296875,282.6553955078125,286.38336181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029373224824,1.3884140344089246e-06,0.001001548836939,-0.0153135880827903,0.0,0.0,0.0,-0.0078896740451455,60.0,-2.636590480804444,-0.0,-6.858149248500922e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.406673780176789e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.905680053634568e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.31630134396255e-05,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,9.905680053634568e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0004698828270193,286.6051940917969,294.1499938964844,282.54998779296875,282.5440368652344,284.2801513671875,282.633056640625,286.3818359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022736387327,1.3710590565096936e-06,0.0010009024990722,-0.0151103446260094,0.0,0.0,0.0,-0.0078512132167816,60.0,-2.635959386825561,-0.0,-6.849077038850737e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.406673780176789e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.905680053634568e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.31630134396255e-05,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,9.905680053634568e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0004698828270193,286.6051940917969,294.1499938964844,282.54998779296875,282.5440368652344,284.2801513671875,282.633056640625,286.3818359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022736387327,1.3710590565096936e-06,0.0010009024990722,-0.0151103446260094,0.0,0.0,0.0,-0.0078512132167816,60.0,-2.635959386825561,-0.0,-6.849077038850737e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,9.402014984516428e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.900773875415324e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,7.312677917070687e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.900773875415324e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0004696501127909,286.6031494140625,294.1499938964844,282.54998779296875,282.5370788574219,284.2496643066406,282.6159973144531,286.3803100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017772438004,1.358075223834021e-06,0.001000419142656,-0.0149582903832197,0.0,0.0,0.0,-0.0078224400058388,60.0,-2.633892774581909,-0.0,-6.842293487352435e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,9.402014984516428e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.900773875415324e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,7.312677917070687e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.900773875415324e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0004696501127909,286.6031494140625,294.1499938964844,282.54998779296875,282.5370788574219,284.2496643066406,282.6159973144531,286.3803100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017772438004,1.358075223834021e-06,0.001000419142656,-0.0149582903832197,0.0,0.0,0.0,-0.0078224400058388,60.0,-2.633892774581909,-0.0,-6.842293487352435e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,9.400069393450394e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,9.898725693346933e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62158203125,0.0,0.0,7.311165245482698e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,9.898725693346933e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.000469552935101,286.60211181640625,294.1499938964844,282.54998779296875,282.5332336425781,284.2345886230469,282.6088256835937,286.3795166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010015700245276,1.3526545217246166e-06,0.0010002173949033,-0.0148948086425662,0.0,0.0,0.0,-0.0078104278072714,60.0,-2.6327965259552,-0.0,-6.839462685093167e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,9.398479596711697e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,9.897051495499908e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,7.309928332688287e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,9.897051495499908e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0004694735107477,286.6011047363281,294.1499938964844,282.54998779296875,282.5291442871094,284.2196655273437,282.6024780273437,286.37872314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001400523819,1.348223008790228e-06,0.0010000523179769,-0.0148429097607731,0.0,0.0,0.0,-0.0078006065450608,60.0,-2.631752252578736,-0.0,-6.837148447402798e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.396109089720994e-05,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,9.894555114442484e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,7.308084605028853e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,9.894555114442484e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0004693551163654,286.5990600585937,294.1499938964844,282.54998779296875,282.5203552246094,284.19024658203125,282.5917358398437,286.37713623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011477861553,1.3416167803370629e-06,0.0009998062159866,-0.0147655429318547,0.0,0.0,0.0,-0.0077859656885266,60.0,-2.629845380783081,-0.0,-6.833700183506154e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.396109089720994e-05,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,9.894555114442484e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,7.308084605028853e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,9.894555114442484e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0004693551163654,286.5990600585937,294.1499938964844,282.54998779296875,282.5203552246094,284.19024658203125,282.5917358398437,286.37713623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011477861553,1.3416167803370629e-06,0.0009998062159866,-0.0147655429318547,0.0,0.0,0.0,-0.0077859656885266,60.0,-2.629845380783081,-0.0,-6.833700183506154e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.394744120072572e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,9.89311811281368e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,7.307023042812943e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.89311811281368e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004692869260907,286.5970458984375,294.1499938964844,282.54998779296875,282.5107727050781,284.16131591796875,282.5832214355469,286.37554931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001002267003,1.3378115681916825e-06,0.0009996645385399,-0.0147209800779819,0.0,0.0,0.0,-0.0077775330282747,60.0,-2.628199815750122,-0.0,-6.831714216559703e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.394744120072572e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,9.89311811281368e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,7.307023042812943e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.89311811281368e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004692869260907,286.5970458984375,294.1499938964844,282.54998779296875,282.5107727050781,284.16131591796875,282.5832214355469,286.37554931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001002267003,1.3378115681916825e-06,0.0009996645385399,-0.0147209800779819,0.0,0.0,0.0,-0.0077775330282747,60.0,-2.628199815750122,-0.0,-6.831714216559703e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,9.394263906870036e-05,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,9.892612433759496e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,7.306649786187336e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,9.892612433759496e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0004692629445344,286.59503173828125,294.1499938964844,282.54998779296875,282.5004577636719,284.1329040527344,282.5764465332031,286.3739318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009510442614,1.336473019364348e-06,0.0009996145963668,-0.0147053031250834,0.0,0.0,0.0,-0.0077745663002133,60.0,-2.6267988681793213,-0.0,-6.831015042507715e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,9.394263906870036e-05,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,9.892612433759496e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,7.306649786187336e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,9.892612433759496e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0004692629445344,286.59503173828125,294.1499938964844,282.54998779296875,282.5004577636719,284.1329040527344,282.5764465332031,286.3739318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009510442614,1.336473019364348e-06,0.0009996145963668,-0.0147053031250834,0.0,0.0,0.0,-0.0077745663002133,60.0,-2.6267988681793213,-0.0,-6.831015042507715e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,9.394580411026254e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,9.892945672618224e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,7.306895713554695e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,9.892945672618224e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,0.0004692787479143,286.593017578125,294.1499938964844,282.54998779296875,282.4894714355469,284.1050109863281,282.5710754394531,286.3722839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009846882894,1.3373532965488266e-06,0.0009996474254876,-0.0147156128659844,0.0,0.0,0.0,-0.0077765169553458,60.0,-2.6256208419799805,-0.0,-6.831474763657752e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,9.394580411026254e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,9.892945672618224e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,7.306895713554695e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,9.892945672618224e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,0.0004692787479143,286.593017578125,294.1499938964844,282.54998779296875,282.4894714355469,284.1050109863281,282.5710754394531,286.3722839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009846882894,1.3373532965488266e-06,0.0009996474254876,-0.0147156128659844,0.0,0.0,0.0,-0.0077765169553458,60.0,-2.6256208419799805,-0.0,-6.831474763657752e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,9.395003144163638e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,9.893390961224212e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,7.307224586838856e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,9.893390961224212e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130676269531,0.0,0.0,0.0004692998772952,286.5920104980469,294.1499938964844,282.54998779296875,282.4837646484375,284.0912475585937,282.56884765625,286.3714599609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010298574343,1.3385314332481355e-06,0.0009996913140639,-0.0147294094786047,0.0,0.0,0.0,-0.007779128383845,60.0,-2.625108480453491,-0.0,-6.832089383124186e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.395585220772772e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,9.894003596855327e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,7.307677151402459e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.894003596855327e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,0.000469328922918,286.59100341796875,294.1499938964844,282.54998779296875,282.4779052734375,284.07763671875,282.5668334960937,286.3706359863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010917903855,1.3401519254330196e-06,0.0009997516172006,-0.0147483889013528,0.0,0.0,0.0,-0.0077827195636928,60.0,-2.624640226364136,-0.0,-6.832935639522475e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,9.397167741553858e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,9.895670518744736e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,7.308908243430778e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,9.895670518744736e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0004694079980254,286.5889892578125,294.1499938964844,282.54998779296875,282.4658508300781,284.0506896972656,282.5633850097656,286.36895751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012603597715,1.3445619515550788e-06,0.0009999157628044,-0.0148000353947281,0.0,0.0,0.0,-0.0077924923971295,60.0,-2.623819589614868,-0.0,-6.835237797986339e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
