time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11927880,297.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,9.397167741553858e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,9.895670518744736e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,7.308908243430778e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,9.895670518744736e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0004694079980254,286.5889892578125,294.1499938964844,282.54998779296875,282.4658508300781,284.0506896972656,282.5633850097656,286.36895751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012603597715,1.3445619515550788e-06,0.0009999157628044,-0.0148000353947281,0.0,0.0,0.0,-0.0077924923971295,60.0,-2.623819589614868,-0.0,-6.835237797986339e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,9.399239206686616e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.897851123241708e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,7.310519140446559e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,9.897851123241708e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0004695114621426,286.5870056152344,294.1499938964844,282.54998779296875,282.4533386230469,284.0242614746094,282.5606689453125,286.36724853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014809668064,1.3503328091246658e-06,0.0010001306654885,-0.0148676177486777,0.0,0.0,0.0,-0.0078052808530628,60.0,-2.623140811920166,-0.0,-6.83825049918596e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,9.399239206686616e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.897851123241708e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,7.310519140446559e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,9.897851123241708e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0004695114621426,286.5870056152344,294.1499938964844,282.54998779296875,282.4533386230469,284.0242614746094,282.5606689453125,286.36724853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014809668064,1.3503328091246658e-06,0.0010001306654885,-0.0148676177486777,0.0,0.0,0.0,-0.0078052808530628,60.0,-2.623140811920166,-0.0,-6.83825049918596e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.401665738550946e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,9.900406439555808e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,7.312406523851678e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,9.900406439555808e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0004696326795965,286.58502197265625,294.1499938964844,282.54998779296875,282.4404602050781,283.9982604980469,282.5585021972656,286.3655700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017395252361,1.3570936516771326e-06,0.0010003823554143,-0.0149467960000038,0.0,0.0,0.0,-0.0078202635049819,60.0,-2.622568130493164,-0.0,-6.841781186039952e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.401665738550946e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,9.900406439555808e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,7.312406523851678e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,9.900406439555808e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0004696326795965,286.58502197265625,294.1499938964844,282.54998779296875,282.4404602050781,283.9982604980469,282.5585021972656,286.3655700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017395252361,1.3570936516771326e-06,0.0010003823554143,-0.0149467960000038,0.0,0.0,0.0,-0.0078202635049819,60.0,-2.622568130493164,-0.0,-6.841781186039952e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,9.404336742591111e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,9.903219324769452e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,7.314483809750527e-05,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,9.903219324769452e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,0.0004697660915553,286.5830383300781,294.1499938964844,282.54998779296875,282.4272766113281,283.9727478027344,282.5567626953125,286.36383056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020240442827,1.3645355920743896e-06,0.0010006595402956,-0.0150339482352137,0.0,0.0,0.0,-0.0078367553651332,60.0,-2.622070789337158,-0.0,-6.845668565347296e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,9.404336742591111e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,9.903219324769452e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,7.314483809750527e-05,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,9.903219324769452e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,0.0004697660915553,286.5830383300781,294.1499938964844,282.54998779296875,282.4272766113281,283.9727478027344,282.5567626953125,286.36383056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020240442827,1.3645355920743896e-06,0.0010006595402956,-0.0150339482352137,0.0,0.0,0.0,-0.0078367553651332,60.0,-2.622070789337158,-0.0,-6.845668565347296e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.405734454048796e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,9.904691250994802e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,7.315570837818086e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,9.904691250994802e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0004698359116446,286.58203125,294.1499938964844,282.54998779296875,282.42059326171875,283.9601745605469,282.5560302734375,286.36297607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021729394793,1.3684299347005435e-06,0.0010008044773712,-0.0150795551016926,0.0,0.0,0.0,-0.0078453859314322,60.0,-2.6218421459198,-0.0,-6.847703559742514e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.407139441464096e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.906170453177764e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,7.316663686651736e-05,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.906170453177764e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0004699060809798,286.5810546875,294.1499938964844,282.54998779296875,282.41387939453125,283.9476928710937,282.5553894042969,286.36212158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010023226495832,1.372344513583812e-06,0.0010009503457695,-0.0151253985241055,0.0,0.0,0.0,-0.0078540612012147,60.0,-2.62161922454834,-0.0,-6.84974850173603e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.409893391421063e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,9.90907137747854e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,7.318806456169114e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,9.90907137747854e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0004700436838902,286.5790710449219,294.1499938964844,282.54998779296875,282.4003295898437,283.9230651855469,282.5542907714844,286.3603820800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010026160161942,1.3800190572510471e-06,0.0010012360289692,-0.0152152748778462,0.0,0.0,0.0,-0.0078710690140724,60.0,-2.6211647987365723,-0.0,-6.853760226022132e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.409893391421063e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,9.90907137747854e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,7.318806456169114e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,9.90907137747854e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0004700436838902,286.5790710449219,294.1499938964844,282.54998779296875,282.4003295898437,283.9230651855469,282.5542907714844,286.3603820800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010026160161942,1.3800190572510471e-06,0.0010012360289692,-0.0152152748778462,0.0,0.0,0.0,-0.0078710690140724,60.0,-2.6211647987365723,-0.0,-6.853760226022132e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.41257385420613e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.911893721437082e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,7.320891018025577e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,9.911893721437082e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0004701775615103,286.5771179199219,294.1499938964844,282.54998779296875,282.3866882324219,283.8988037109375,282.5533752441406,286.3586120605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029016993939,1.387487259307818e-06,0.0010015141451731,-0.0153027353808283,0.0,0.0,0.0,-0.0078876195475459,60.0,-2.6206984519958496,-0.0,-6.857664658355135e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.41257385420613e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.911893721437082e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,7.320891018025577e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,9.911893721437082e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0004701775615103,286.5771179199219,294.1499938964844,282.54998779296875,282.3866882324219,283.8988037109375,282.5533752441406,286.3586120605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029016993939,1.387487259307818e-06,0.0010015141451731,-0.0153027353808283,0.0,0.0,0.0,-0.0078876195475459,60.0,-2.6206984519958496,-0.0,-6.857664658355135e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.41496982704848e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,9.91441629594192e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,7.32275439077057e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,9.91441629594192e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0004702972364611,286.5751647949219,294.1499938964844,282.54998779296875,282.3730773925781,283.875,282.5526733398437,286.3568725585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031568817794,1.394162950418831e-06,0.0010017626918852,-0.0153809124603867,0.0,0.0,0.0,-0.0079024126753211,60.0,-2.620166778564453,-0.0,-6.861155554815923e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.41496982704848e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,9.91441629594192e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,7.32275439077057e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,9.91441629594192e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0004702972364611,286.5751647949219,294.1499938964844,282.54998779296875,282.3730773925781,283.875,282.5526733398437,286.3568725585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031568817794,1.394162950418831e-06,0.0010017626918852,-0.0153809124603867,0.0,0.0,0.0,-0.0079024126753211,60.0,-2.620166778564453,-0.0,-6.861155554815923e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.417015098733827e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.91657070699148e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,7.32434491510503e-05,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,9.91657070699148e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,0.0004703994200099,286.5732116699219,294.1499938964844,282.54998779296875,282.3594970703125,283.8515930175781,282.5520935058594,286.3551025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033748112618,1.3998615031596271e-06,0.0010019749170169,-0.0154476482421159,0.0,0.0,0.0,-0.0079150414094328,60.0,-2.619550466537476,-0.0,-6.864136992135172e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.417015098733827e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.91657070699148e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,7.32434491510503e-05,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,9.91657070699148e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,0.0004703994200099,286.5732116699219,294.1499938964844,282.54998779296875,282.3594970703125,283.8515930175781,282.5520935058594,286.3551025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033748112618,1.3998615031596271e-06,0.0010019749170169,-0.0154476482421159,0.0,0.0,0.0,-0.0079150414094328,60.0,-2.619550466537476,-0.0,-6.864136992135172e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.417869296157733e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.91746928775683e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,7.325009210035205e-05,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,9.91746928775683e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0004704420571215,286.5722351074219,294.1499938964844,282.54998779296875,282.3527526855469,283.8400573730469,282.5518798828125,286.3542175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034656152129,1.4022402865521144e-06,0.0010020633926615,-0.0154755050316452,0.0,0.0,0.0,-0.0079203126952052,60.0,-2.619194984436035,-0.0,-6.865381152465488e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.418595436727628e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,9.918234718497844e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,7.325574551941827e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.918234718497844e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,0.0004704783495981,286.5712585449219,294.1499938964844,282.54998779296875,282.3460693359375,283.8286437988281,282.5516662597656,286.35333251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035430314019,1.4042650491319364e-06,0.00100213882979,-0.015499216504395,0.0,0.0,0.0,-0.0079247998073697,60.0,-2.618807077407837,-0.0,-6.866440571684508e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.419655543752016e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,9.919350850395858e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,7.326398917939514e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,9.919350850395858e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004705313185695,286.5693054199219,294.1499938964844,282.54998779296875,282.3328552246094,283.8060302734375,282.5513000488281,286.3515319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036561870947,1.4072182921154308e-06,0.0010022489586845,-0.0155338020995259,0.0,0.0,0.0,-0.0079313451424241,60.0,-2.617933750152588,-0.0,-6.867986002134785e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.419655543752016e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,9.919350850395858e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,7.326398917939514e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,9.919350850395858e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004705313185695,286.5693054199219,294.1499938964844,282.54998779296875,282.3328552246094,283.8060302734375,282.5513000488281,286.3515319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036561870947,1.4072182921154308e-06,0.0010022489586845,-0.0155338020995259,0.0,0.0,0.0,-0.0079313451424241,60.0,-2.617933750152588,-0.0,-6.867986002134785e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,9.420065907761456e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,9.91978304227814e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,7.326718332478777e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.91978304227814e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0004705518076661,286.5673828125,294.1499938964844,282.54998779296875,282.3199157714844,283.7838439941406,282.551025390625,286.3497619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036998428404,1.4083607311476951e-06,0.0010022914502769,-0.0155471805483102,0.0,0.0,0.0,-0.0079338774085044,60.0,-2.616888999938965,-0.0,-6.868583568575559e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,9.420065907761456e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,9.91978304227814e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,7.326718332478777e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.91978304227814e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0004705518076661,286.5673828125,294.1499938964844,282.54998779296875,282.3199157714844,283.7838439941406,282.551025390625,286.3497619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036998428404,1.4083607311476951e-06,0.0010022914502769,-0.0155471805483102,0.0,0.0,0.0,-0.0079338774085044,60.0,-2.616888999938965,-0.0,-6.868583568575559e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,9.419827983947472e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,9.919532021740451e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,7.326532795559615e-05,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,9.919532021740451e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0004705399041995,286.5654296875,294.1499938964844,282.54998779296875,282.3073425292969,283.76202392578125,282.5508117675781,286.34796142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036744643002,1.4076958905206991e-06,0.0010022667702287,-0.0155393946915864,0.0,0.0,0.0,-0.0079324040561914,60.0,-2.6156668663024902,-0.0,-6.868236113177772e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,9.419827983947472e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,9.919532021740451e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,7.326532795559615e-05,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,9.919532021740451e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0004705399041995,286.5654296875,294.1499938964844,282.54998779296875,282.3073425292969,283.76202392578125,282.5508117675781,286.34796142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036744643002,1.4076958905206991e-06,0.0010022667702287,-0.0155393946915864,0.0,0.0,0.0,-0.0079324040561914,60.0,-2.6156668663024902,-0.0,-6.868236113177772e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,9.418917761649936e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,9.918573778122663e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,7.325824844883755e-05,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,9.918573778122663e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0004704944149125,286.5635070800781,294.1499938964844,282.54998779296875,282.29522705078125,283.7406005859375,282.5506286621094,286.3461608886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035774903371,1.4051580592422397e-06,0.0010021722409874,-0.0155096752569079,0.0,0.0,0.0,-0.0079267797991633,60.0,-2.614254713058472,-0.0,-6.866908108804638e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,9.418917761649936e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,9.918573778122663e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,7.325824844883755e-05,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,9.918573778122663e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0004704944149125,286.5635070800781,294.1499938964844,282.54998779296875,282.29522705078125,283.7406005859375,282.5506286621094,286.3461608886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035774903371,1.4051580592422397e-06,0.0010021722409874,-0.0155096752569079,0.0,0.0,0.0,-0.0079267797991633,60.0,-2.614254713058472,-0.0,-6.866908108804638e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58807373046875,0.0,0.0,9.418176341569053e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.917793067870662e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,7.325248589040712e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,9.917793067870662e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.000470457423944,286.56256103515625,294.1499938964844,282.54998779296875,282.2893371582031,283.7300720214844,282.5505676269531,286.3452453613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034983279183,1.4030928241481888e-06,0.0010020952904596,-0.0154854888096451,0.0,0.0,0.0,-0.0079222023487091,60.0,-2.613466739654541,-0.0,-6.865827373303547e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,9.4172683020588e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.916837007040158e-05,297.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,7.324542093556374e-05,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.916837007040158e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,0.0004704120510723,286.56158447265625,294.1499938964844,282.54998779296875,282.2835693359375,283.7196044921875,282.5505065917969,286.3443298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034015867859,1.4005617003931548e-06,0.001002000994049,-0.0154558476060628,0.0,0.0,0.0,-0.0079165929928421,60.0,-2.6126325130462646,-0.0,-6.864502921644089e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,9.414947999175638e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.914393740473316e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,7.322736928472295e-05,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.914393740473316e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,0.0004702961305156,286.5596618652344,294.1499938964844,282.54998779296875,282.27252197265625,283.6989440917969,282.5503845214844,286.342529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031545534729,1.3940949656898738e-06,0.0010017603635787,-0.0153801161795854,0.0,0.0,0.0,-0.0079022636637091,60.0,-2.6108341217041016,-0.0,-6.861120027679135e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,9.414947999175638e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.914393740473316e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,7.322736928472295e-05,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.914393740473316e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,0.0004702961305156,286.5596618652344,294.1499938964844,282.54998779296875,282.27252197265625,283.6989440917969,282.5503845214844,286.342529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031545534729,1.3940949656898738e-06,0.0010017603635787,-0.0153801161795854,0.0,0.0,0.0,-0.0079022636637091,60.0,-2.6108341217041016,-0.0,-6.861120027679135e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,9.411887731403112e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.911171218845992e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,7.320357690332457e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,9.911171218845992e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0004701433063019,286.5577697753906,294.1499938964844,282.54998779296875,282.2621154785156,283.6786804199219,282.5503234863281,286.3407287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028283577412,1.3855672023055376e-06,0.0010014428989961,-0.0152802485972642,0.0,0.0,0.0,-0.007883365266025,60.0,-2.608825445175171,-0.0,-6.856660661469506e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,9.411887731403112e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.911171218845992e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,7.320357690332457e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,9.911171218845992e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0004701433063019,286.5577697753906,294.1499938964844,282.54998779296875,282.2621154785156,283.6786804199219,282.5503234863281,286.3407287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028283577412,1.3855672023055376e-06,0.0010014428989961,-0.0152802485972642,0.0,0.0,0.0,-0.007883365266025,60.0,-2.608825445175171,-0.0,-6.856660661469506e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,9.408140613231808e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,9.907225467031822e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,7.317442941712216e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,9.907225467031822e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0004699561104644,286.55584716796875,294.1499938964844,282.54998779296875,282.2524719238281,283.65875244140625,282.5502624511719,286.3388977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024291696026,1.3751242704529432e-06,0.0010010540718212,-0.0151579519733786,0.0,0.0,0.0,-0.0078602228313684,60.0,-2.6066269874572754,-0.0,-6.85120156163066e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,9.408140613231808e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,9.907225467031822e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,7.317442941712216e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,9.907225467031822e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0004699561104644,286.55584716796875,294.1499938964844,282.54998779296875,282.2524719238281,283.65875244140625,282.5502624511719,286.3388977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024291696026,1.3751242704529432e-06,0.0010010540718212,-0.0151579519733786,0.0,0.0,0.0,-0.0078602228313684,60.0,-2.6066269874572754,-0.0,-6.85120156163066e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,9.40374011406675e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,9.902591409627348e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,7.314020331250504e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,9.902591409627348e-05,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0004697362892329,286.553955078125,294.1499938964844,282.54998779296875,282.2435913085937,283.63922119140625,282.5502014160156,286.3370666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019602486863,1.362860643894237e-06,0.0010005973745137,-0.0150143327191472,0.0,0.0,0.0,-0.007833044975996,60.0,-2.604241132736206,-0.0,-6.84479317669684e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,9.40374011406675e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,9.902591409627348e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,7.314020331250504e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,9.902591409627348e-05,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0004697362892329,286.553955078125,294.1499938964844,282.54998779296875,282.2435913085937,283.63922119140625,282.5502014160156,286.3370666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010019602486863,1.362860643894237e-06,0.0010005973745137,-0.0150143327191472,0.0,0.0,0.0,-0.007833044975996,60.0,-2.604241132736206,-0.0,-6.84479317669684e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,9.40126192290336e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.89998152363114e-05,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,7.312092202482745e-05,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,9.89998152363114e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0004696124815382,286.5530090332031,294.1499938964844,282.54998779296875,282.2394714355469,283.62957763671875,282.5501708984375,286.3361511230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016961023211,1.355954054815811e-06,0.0010003400966525,-0.014933449216187,0.0,0.0,0.0,-0.0078177386894822,60.0,-2.602967977523804,-0.0,-6.841185751227385e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
