time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930160,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.398647671332584e-05,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.897228301269934e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,7.310059299925342e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.897228301269934e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0004694819217547,286.55206298828125,294.1499938964844,282.54998779296875,282.235595703125,283.6200561523437,282.5501708984375,286.3352355957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001417520456,1.3486686611940968e-06,0.0010000688489526,-0.0148481298238039,0.0,0.0,0.0,-0.0078015937469899,60.0,-2.6016557216644287,-0.0,-6.837381505420127e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,9.392984793521464e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.891264926409347e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,7.305655162781477e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.891264926409347e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0004691990325227,286.5501708984375,294.1499938964844,282.54998779296875,282.2285461425781,283.6011962890625,282.5501403808594,286.3334045410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008142562583,1.3328877912499593e-06,0.0009994814172387,-0.0146633172407746,0.0,0.0,0.0,-0.0077666230499744,60.0,-2.598918199539185,-0.0,-6.829144183484459e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,9.392984793521464e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.891264926409347e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,7.305655162781477e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.891264926409347e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0004691990325227,286.5501708984375,294.1499938964844,282.54998779296875,282.2285461425781,283.6011962890625,282.5501403808594,286.3334045410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008142562583,1.3328877912499593e-06,0.0009994814172387,-0.0146633172407746,0.0,0.0,0.0,-0.0077666230499744,60.0,-2.598918199539185,-0.0,-6.829144183484459e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,9.385987505083904e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.883896564133464e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,7.300212746486068e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.883896564133464e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0004688494955189,286.5482788085937,294.1499938964844,282.54998779296875,282.2225341796875,283.58270263671875,282.55010986328125,286.3315734863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010000687325373,1.3133883385307854e-06,0.0009987553348764,-0.014434952288866,0.0,0.0,0.0,-0.0077234096825122,60.0,-2.59586763381958,-0.0,-6.818972764222053e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,9.385987505083904e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.883896564133464e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,7.300212746486068e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.883896564133464e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0004688494955189,286.5482788085937,294.1499938964844,282.54998779296875,282.2225341796875,283.58270263671875,282.55010986328125,286.3315734863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010000687325373,1.3133883385307854e-06,0.0009987553348764,-0.014434952288866,0.0,0.0,0.0,-0.0077234096825122,60.0,-2.59586763381958,-0.0,-6.818972764222053e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,9.375995432492346e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.873374801827596e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,7.292441296158358e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,9.873374801827596e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0004683503939304,286.5464172363281,294.1499938964844,282.54998779296875,282.2172241210937,283.5645446777344,282.5500793457031,286.3297424316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990042308345,1.2855441582360072e-06,0.0009977186564356,-0.014108857139945,0.0,0.0,0.0,-0.0076617053709924,60.0,-2.592274904251098,-0.0,-6.80446206047236e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,9.375995432492346e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.873374801827596e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,7.292441296158358e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,9.873374801827596e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0004683503939304,286.5464172363281,294.1499938964844,282.54998779296875,282.2172241210937,283.5645446777344,282.5500793457031,286.3297424316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990042308345,1.2855441582360072e-06,0.0009977186564356,-0.014108857139945,0.0,0.0,0.0,-0.0076617053709924,60.0,-2.592274904251098,-0.0,-6.80446206047236e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.358207898912951e-05,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,9.85464284894988e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,7.278606062754989e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.85464284894988e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0004674618539866,286.5445251464844,294.1499938964844,282.54998779296875,282.2122802734375,283.5467224121094,282.5500793457031,286.3279113769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009971091058105,1.235974877999979e-06,0.0009958731243386,-0.0135283190757036,0.0,0.0,0.0,-0.0075518558733165,60.0,-2.5870845317840576,-0.0,-6.778667227536064e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.358207898912951e-05,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,9.85464284894988e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,7.278606062754989e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.85464284894988e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0004674618539866,286.5445251464844,294.1499938964844,282.54998779296875,282.2122802734375,283.5467224121094,282.5500793457031,286.3279113769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009971091058105,1.235974877999979e-06,0.0009958731243386,-0.0135283190757036,0.0,0.0,0.0,-0.0075518558733165,60.0,-2.5870845317840576,-0.0,-6.778667227536064e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,9.347141167381778e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,9.842989675235005e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,7.26999860489741e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.842989675235005e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0004669090558309,286.5436096191406,294.1499938964844,282.54998779296875,282.2099609375,283.5379333496094,282.550048828125,286.32696533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995930051431,1.205137209581153e-06,0.0009947249200195,-0.0131671531125903,0.0,0.0,0.0,-0.0074835172854363,60.0,-2.583878755569458,-0.0,-6.762645199387407e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.3344300694298e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,9.829604823607951e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,7.260112033691257e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,9.829604823607951e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,0.0004662741266656,286.54266357421875,294.1499938964844,282.54998779296875,282.20770263671875,283.5292358398437,282.550048828125,286.3260498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945757919922,1.1697159152390668e-06,0.0009934060508385,-0.0127522964030504,0.0,0.0,0.0,-0.0074050202965736,60.0,-2.5801920890808105,-0.0,-6.744264169356029e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,9.305756975663826e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,9.79940959950909e-05,297.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,7.237810496008024e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,9.79940959950909e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0004648418107535,286.5408020019531,294.1499938964844,282.54998779296875,282.2034912109375,283.5120849609375,282.550048828125,286.32421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009915209375321,1.0898136224568589e-06,0.0009904311737045,-0.0118164541199803,0.0,0.0,0.0,-0.007227951195091,60.0,-2.5718483924865723,-0.0,-6.702893529109133e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,9.305756975663826e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,9.79940959950909e-05,297.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,7.237810496008024e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,9.79940959950909e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0004648418107535,286.5408020019531,294.1499938964844,282.54998779296875,282.2034912109375,283.5120849609375,282.550048828125,286.32421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009915209375321,1.0898136224568589e-06,0.0009904311737045,-0.0118164541199803,0.0,0.0,0.0,-0.007227951195091,60.0,-2.5718483924865723,-0.0,-6.702893529109133e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,9.273241448681802e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.765170398168266e-05,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.212521450128406e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,9.765170398168266e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0004632176132872,286.5389709472656,294.1499938964844,282.54998779296875,282.1996459960937,283.4953308105469,282.550048828125,286.3223571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009880564175546,9.992070317821344e-07,0.0009870572248473,-0.0107552008703351,0.0,0.0,0.0,-0.0070271571166813,60.0,-2.562203884124756,-0.0,-6.656134132754232e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,9.273241448681802e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.765170398168266e-05,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.212521450128406e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,9.765170398168266e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0004632176132872,286.5389709472656,294.1499938964844,282.54998779296875,282.1996459960937,283.4953308105469,282.550048828125,286.3223571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009880564175546,9.992070317821344e-07,0.0009870572248473,-0.0107552008703351,0.0,0.0,0.0,-0.0070271571166813,60.0,-2.562203884124756,-0.0,-6.656134132754232e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.23853658605367e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.728623990667984e-05,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,7.185528374975547e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,9.728623990667984e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0004614840436261,286.5371398925781,294.1499938964844,282.54998779296875,282.1961669921875,283.4789123535156,282.5500183105469,286.3205261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009843588341027,9.024981295624456e-07,0.0009834563825279,-0.0096224350854754,0.0,0.0,0.0,-0.0068128416314721,60.0,-2.551807165145874,-0.0,-6.606406088849326e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.23853658605367e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.728623990667984e-05,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,7.185528374975547e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,9.728623990667984e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0004614840436261,286.5371398925781,294.1499938964844,282.54998779296875,282.1961669921875,283.4789123535156,282.5500183105469,286.3205261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009843588341027,9.024981295624456e-07,0.0009834563825279,-0.0096224350854754,0.0,0.0,0.0,-0.0068128416314721,60.0,-2.551807165145874,-0.0,-6.606406088849326e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,9.202778164763004e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,9.6909687272273e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,7.157716026995331e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,9.6909687272273e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0004596978251356,286.5353088378906,294.1499938964844,282.54998779296875,282.19305419921875,283.4627990722656,282.5500183105469,286.3186950683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009805485606193,8.028530373849208e-07,0.00097974576056,-0.0084552383050322,0.0,0.0,0.0,-0.0065920171327888,60.0,-2.540911674499512,-0.0,-6.555363540883263e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,9.202778164763004e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,9.6909687272273e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,7.157716026995331e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,9.6909687272273e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0004596978251356,286.5353088378906,294.1499938964844,282.54998779296875,282.19305419921875,283.4627990722656,282.5500183105469,286.3186950683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009805485606193,8.028530373849208e-07,0.00097974576056,-0.0084552383050322,0.0,0.0,0.0,-0.0065920171327888,60.0,-2.540911674499512,-0.0,-6.555363540883263e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,9.184880036627874e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,9.67212108662352e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,7.143795664887875e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,9.67212108662352e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,0.0004588037845678,286.5343933105469,294.1499938964844,282.54998779296875,282.191650390625,283.45489501953125,282.5500183105469,286.3177490234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009786416776478,7.529792469540553e-07,0.0009778885869309,-0.0078710261732339,0.0,0.0,0.0,-0.0064814919605851,60.0,-2.5353872776031494,-0.0,-6.529889873263528e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,9.167325333692132e-05,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,9.653635061113164e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,7.130141602829099e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.653635061113164e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.0004579268861562,286.5334777832031,294.1499938964844,282.54998779296875,282.1903076171875,283.44708251953125,282.5500183105469,286.3168334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009767711162567,7.040610512376588e-07,0.0009760670363903,-0.007298001088202,0.0,0.0,0.0,-0.0063730841502547,60.0,-2.529895782470703,-0.0,-6.504952665409294e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.133826097240672e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,9.618358308216556e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,7.104086398612708e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,9.618358308216556e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0004562535032164,286.5316772460937,294.1499938964844,282.54998779296875,282.1879272460937,283.4316711425781,282.5500183105469,286.31500244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009732016478665,6.107125614107645e-07,0.0009725909330882,-0.0062045017257332,0.0,0.0,0.0,-0.0061662136577069,60.0,-2.519215583801269,-0.0,-6.457498358258817e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.133826097240672e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,9.618358308216556e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,7.104086398612708e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,9.618358308216556e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0004562535032164,286.5316772460937,294.1499938964844,282.54998779296875,282.1879272460937,283.4316711425781,282.5500183105469,286.31500244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009732016478665,6.107125614107645e-07,0.0009725909330882,-0.0062045017257332,0.0,0.0,0.0,-0.0061662136577069,60.0,-2.519215583801269,-0.0,-6.457498358258817e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,9.103070624405518e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,9.585972293280064e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,7.080165960360318e-05,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.585972293280064e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0004547172575257,286.5298767089844,294.1499938964844,282.54998779296875,282.1859130859375,283.4165954589844,282.5500183105469,286.31317138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009699246729724,5.250123535915918e-07,0.0009693996398709,-0.0052005765028297,0.0,0.0,0.0,-0.0059762932360172,60.0,-2.5091216564178467,-0.0,-6.414084907646611e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,9.103070624405518e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,9.585972293280064e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,7.080165960360318e-05,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.585972293280064e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0004547172575257,286.5298767089844,294.1499938964844,282.54998779296875,282.1859130859375,283.4165954589844,282.5500183105469,286.31317138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009699246729724,5.250123535915918e-07,0.0009693996398709,-0.0052005765028297,0.0,0.0,0.0,-0.0059762932360172,60.0,-2.5091216564178467,-0.0,-6.414084907646611e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,9.076730930246411e-05,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.558234887663276e-05,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,7.059679774101824e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,9.558234887663276e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0004534015315584,286.5281066894531,294.1499938964844,282.54998779296875,282.18426513671875,283.4018249511719,282.5500183105469,286.3113098144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009671180159784,4.516153069289431e-07,0.0009666664409451,-0.0043407622724771,0.0,0.0,0.0,-0.005813636817038,60.0,-2.500073432922364,-0.0,-6.377019445835685e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,9.076730930246411e-05,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.558234887663276e-05,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,7.059679774101824e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,9.558234887663276e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0004534015315584,286.5281066894531,294.1499938964844,282.54998779296875,282.18426513671875,283.4018249511719,282.5500183105469,286.3113098144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009671180159784,4.516153069289431e-07,0.0009666664409451,-0.0043407622724771,0.0,0.0,0.0,-0.005813636817038,60.0,-2.500073432922364,-0.0,-6.377019445835685e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.054632391780616e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,9.534964192425832e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,7.042491779429838e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,9.534964192425832e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.000452297652373,286.5263061523437,294.1499938964844,282.54998779296875,282.1829833984375,283.3873291015625,282.5500183105469,286.3094787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009647632832638,3.900363481079694e-07,0.0009643732337281,-0.0036193847190588,0.0,0.0,0.0,-0.0056771705858409,60.0,-2.492152452468872,-0.0,-6.34600567650523e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.054632391780616e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,9.534964192425832e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,7.042491779429838e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,9.534964192425832e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.000452297652373,286.5263061523437,294.1499938964844,282.54998779296875,282.1829833984375,283.3873291015625,282.5500183105469,286.3094787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009647632832638,3.900363481079694e-07,0.0009643732337281,-0.0036193847190588,0.0,0.0,0.0,-0.0056771705858409,60.0,-2.492152452468872,-0.0,-6.34600567650523e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,9.045174374477938e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,9.525004861643538e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,7.035135786281899e-05,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,9.525004861643538e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0004518252098932,286.5254211425781,294.1499938964844,282.54998779296875,282.1824951171875,283.38018798828125,282.5500183105469,286.3085632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009637553011998,3.636814653873444e-07,0.0009633916197344,-0.0033106440678238,0.0,0.0,0.0,-0.005618764553219,60.0,-2.4886040687561035,-0.0,-6.332755475568774e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,9.037098061526194e-05,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544738769531,0.0,0.0,9.516499267192556e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,7.028853724477813e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.516499267192556e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,0.0004514217434916,286.5245361328125,294.1499938964844,282.54998779296875,282.1820678710937,283.37310791015625,282.5500183105469,286.3076477050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009628949337638,3.411747400150489e-07,0.0009625537204556,-0.0030469824559986,0.0,0.0,0.0,-0.0055688880383968,60.0,-2.485447645187378,-0.0,-6.321450740642831e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.023357415571807e-05,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,9.502029570285232e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,7.0181667979341e-05,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.502029570285232e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000450735387858,286.52276611328125,294.1499938964844,282.54998779296875,282.1815185546875,283.3591613769531,282.5500183105469,286.3058166503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009614306618459,3.028860646736576e-07,0.0009611278073862,-0.0025984381791204,0.0,0.0,0.0,-0.0054840357042849,60.0,-2.47983980178833,-0.0,-6.302241928324295e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.023357415571807e-05,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,9.502029570285232e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,7.0181667979341e-05,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.502029570285232e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000450735387858,286.52276611328125,294.1499938964844,282.54998779296875,282.1815185546875,283.3591613769531,282.5500183105469,286.3058166503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009614306618459,3.028860646736576e-07,0.0009611278073862,-0.0025984381791204,0.0,0.0,0.0,-0.0054840357042849,60.0,-2.47983980178833,-0.0,-6.302241928324295e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.012537339003757e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.49063542066142e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,7.009750697761774e-05,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,9.49063542066142e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0004501949006225,286.52099609375,294.1499938964844,282.54998779296875,282.18133544921875,283.345458984375,282.5500183105469,286.3039855957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009602776262909,2.727349510678323e-07,0.0009600048651918,-0.0022452224511653,0.0,0.0,0.0,-0.0054172165691852,60.0,-2.47517991065979,-0.0,-6.28713650030477e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.012537339003757e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.49063542066142e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,7.009750697761774e-05,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,9.49063542066142e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0004501949006225,286.52099609375,294.1499938964844,282.54998779296875,282.18133544921875,283.345458984375,282.5500183105469,286.3039855957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009602776262909,2.727349510678323e-07,0.0009600048651918,-0.0022452224511653,0.0,0.0,0.0,-0.0054172165691852,60.0,-2.47517991065979,-0.0,-6.28713650030477e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.003182640299201e-05,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.480784501647575e-05,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,7.002475467743352e-05,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,9.480784501647575e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0004497276095207,286.51922607421875,294.1499938964844,282.54998779296875,282.1815185546875,283.3319396972656,282.5500183105469,286.3021545410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009665377438068,2.482941567905073e-07,0.000966289488133,-0.0019517069449648,0.0,0.0,0.0,-0.0053992182947695,60.0,-2.476475477218628,-0.0,-6.274091646218949e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.003182640299201e-05,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.480784501647575e-05,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,7.002475467743352e-05,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,9.480784501647575e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0004497276095207,286.51922607421875,294.1499938964844,282.54998779296875,282.1815185546875,283.3319396972656,282.5500183105469,286.3021545410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009665377438068,2.482941567905073e-07,0.000966289488133,-0.0019517069449648,0.0,0.0,0.0,-0.0053992182947695,60.0,-2.476475477218628,-0.0,-6.274091646218949e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,4.359728336567059e-05,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,4.591004108078778e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,3.3909000194398686e-05,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,4.591004108078778e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0002177774586016,286.5181884765625,294.1499938964844,282.54998779296875,282.1820678710937,283.3197631835937,282.5506591796875,286.3003234863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008128986810334,2.079950149891375e-07,0.0008126907050609,-0.0016317040426656,0.0,0.0,0.0,-0.0045255529694259,60.0,-2.23897647857666,-0.0,-1.4712200346878037e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
