time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11932440,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,4.359728336567059e-05,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,4.591004108078778e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,3.3909000194398686e-05,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,4.591004108078778e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0002177774586016,286.5181884765625,294.1499938964844,282.54998779296875,282.1820678710937,283.3197631835937,282.5506591796875,286.3003234863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008128986810334,2.079950149891375e-07,0.0008126907050609,-0.0016317040426656,0.0,0.0,0.0,-0.0045255529694259,60.0,-2.23897647857666,-0.0,-1.4712200346878037e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,9.008616325445472e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.48650631471537e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,7.00670134392567e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,9.48650631471537e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0004499990318436,286.5179748535156,294.1499938964844,282.54998779296875,282.1824951171875,283.3157653808594,282.55743408203125,286.2994079589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005287359235808,1.6522655243988993e-07,0.0005285707302391,-0.0014132020296528,0.0,0.0,0.0,-0.0030304722022265,60.0,-1.6747868061065674,-0.0,-6.281666742324887e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477905273437,0.0,0.0,4.5266868255566806e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,4.766819256474264e-05,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,3.5207562177674845e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,4.766819256474264e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0002261173794977,286.51708984375,294.1499938964844,282.54998779296875,282.1829833984375,283.3118896484375,282.55841064453125,286.29852294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000603265245445,1.6202353947392117e-07,0.0006031032535247,-0.0013010272523388,0.0,0.0,0.0,-0.0033794960472732,60.0,-1.5979970693588257,-0.0,-1.5860599944517162e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.019133722176775e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.49758177739568e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.014881703071296e-05,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.49758177739568e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,0.0004505243850871,286.5460205078125,294.1499938964844,282.54998779296875,282.18426513671875,283.311767578125,282.584716796875,286.2968444824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.211283082142472e-05,5.967872596102097e-08,-7.217250822577626e-05,-0.000773528125137,0.0,0.0,0.0,0.0002032775228144,60.0,-1.3077610731124878,-0.0,-6.296342291989276e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.019133722176775e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.49758177739568e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.014881703071296e-05,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.49758177739568e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,0.0004505243850871,286.5460205078125,294.1499938964844,282.54998779296875,282.18426513671875,283.311767578125,282.584716796875,286.2968444824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,7.211283082142472e-05,5.967872596102097e-08,-7.217250822577626e-05,-0.000773528125137,0.0,0.0,0.0,0.0002032775228144,60.0,-1.3077610731124878,-0.0,-6.296342291989276e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,2.935825068561826e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,3.091565304202959e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,2.2834194169263355e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,3.091565304202959e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,0.0001466505345888,286.5489196777344,294.1499938964844,282.54998779296875,282.1859130859375,283.3105163574219,282.5919494628906,286.2950439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000312833872158,8.751408131502104e-08,0.0003127463569398,-0.0007157356012612,0.0,0.0,0.0,-0.0017620718572288,60.0,-0.9847436547279358,-0.0,-6.671431851401621e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,2.935825068561826e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,3.091565304202959e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,2.2834194169263355e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,3.091565304202959e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,0.0001466505345888,286.5489196777344,294.1499938964844,282.54998779296875,282.1859130859375,283.3105163574219,282.5919494628906,286.2950439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000312833872158,8.751408131502104e-08,0.0003127463569398,-0.0007157356012612,0.0,0.0,0.0,-0.0017620718572288,60.0,-0.9847436547279358,-0.0,-6.671431851401621e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,1.8225253370474093e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,1.919206988532096e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,1.4175197065924294e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,1.919206988532096e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,9.103891352424398e-05,286.5546264648437,294.1499938964844,282.54998779296875,282.1879272460937,283.31085205078125,282.6013488769531,286.2933044433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002190978266298,5.99045577587276e-08,0.0002190379163948,-0.0004849718243349,0.0,0.0,0.0,-0.0012302889954298,60.0,-0.681645929813385,-0.0,-2.5710225060038283e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,1.8225253370474093e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,1.919206988532096e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,1.4175197065924294e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,1.919206988532096e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,9.103891352424398e-05,286.5546264648437,294.1499938964844,282.54998779296875,282.1879272460937,283.31085205078125,282.6013488769531,286.2933044433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002190978266298,5.99045577587276e-08,0.0002190379163948,-0.0004849718243349,0.0,0.0,0.0,-0.0012302889954298,60.0,-0.681645929813385,-0.0,-2.5710225060038283e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,1.2364208487269934e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,1.3020106962358112e-05,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,9.616606803319884e-06,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.3020106962358112e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,6.176177703309804e-05,286.55828857421875,294.1499938964844,282.54998779296875,282.1903076171875,283.3081359863281,282.6058654785156,286.2916564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001317416899837,3.685467220293504e-08,0.0001317048299824,-0.0003014182730112,0.0,0.0,0.0,-0.0007420503534376,60.0,-0.4708931744098663,-0.0,-1.1832903545894167e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,1.2364208487269934e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,1.3020106962358112e-05,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,9.616606803319884e-06,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.3020106962358112e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,6.176177703309804e-05,286.55828857421875,294.1499938964844,282.54998779296875,282.1903076171875,283.3081359863281,282.6058654785156,286.2916564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001317416899837,3.685467220293504e-08,0.0001317048299824,-0.0003014182730112,0.0,0.0,0.0,-0.0007420503534376,60.0,-0.4708931744098663,-0.0,-1.1832903545894167e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,9.46096497500548e-06,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,9.962852345779538e-06,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,7.358528819167986e-06,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,9.962852345779538e-06,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,4.725948019768112e-05,286.5589599609375,294.1499938964844,282.54998779296875,282.191650390625,283.30828857421875,282.6076965332031,286.29083251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001008074323181,2.8200824786495104e-08,0.0001007792307063,-0.0002306422538822,0.0,0.0,0.0,-0.0005678095039911,60.0,-0.3698630630970001,-0.0,-6.928346230061774e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,7.056174581521191e-06,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,7.430491677951068e-06,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,5.488135684572626e-06,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,7.430491677951068e-06,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,3.5247052437625825e-05,286.5593566894531,294.1499938964844,282.54998779296875,282.19305419921875,283.308349609375,282.6088256835937,286.2900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.518431812059134e-05,2.1032770192164207e-08,7.516328332712874e-05,-0.0001720177824608,0.0,0.0,0.0,-0.0004234843072481,60.0,-0.2856452167034149,-0.0,-3.8538724989045647e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,3.627859996413463e-06,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,3.820311576419044e-06,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,2.82166888609936e-06,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,3.820311576419044e-06,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,1.8121912944479845e-05,286.5596618652344,294.1499938964844,282.54998779296875,282.1961669921875,283.30841064453125,282.6097106933594,286.2884826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.865548569592647e-05,1.0813831607947575e-08,3.864466998493299e-05,-8.844156400300562e-05,0.0,0.0,0.0,-0.0002177314163418,60.0,-0.1622101217508316,-0.0,-1.0187315574450295e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,3.627859996413463e-06,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,3.820311576419044e-06,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,2.82166888609936e-06,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,3.820311576419044e-06,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,1.8121912944479845e-05,286.5596618652344,294.1499938964844,282.54998779296875,282.1961669921875,283.30841064453125,282.6097106933594,286.2884826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.865548569592647e-05,1.0813831607947575e-08,3.864466998493299e-05,-8.844156400300562e-05,0.0,0.0,0.0,-0.0002177314163418,60.0,-0.1622101217508316,-0.0,-1.0187315574450295e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.623834350539255e-06,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.7099757769756252e-06,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,1.2629822094822885e-06,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,1.7099757769756252e-06,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,8.111388524412178e-06,286.5597229003906,294.1499938964844,282.54998779296875,282.1996459960937,283.3084411621094,282.6098937988281,286.2869873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.7302410924457945e-05,4.840327694211055e-09,1.729757059365511e-05,-3.958682646043599e-05,0.0,0.0,0.0,-9.74577706074342e-05,60.0,-0.0858051925897598,-0.0,-2.0409958445544163e-11,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.623834350539255e-06,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.7099757769756252e-06,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,1.2629822094822885e-06,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,1.7099757769756252e-06,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,8.111388524412178e-06,286.5597229003906,294.1499938964844,282.54998779296875,282.1996459960937,283.3084411621094,282.6098937988281,286.2869873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.7302410924457945e-05,4.840327694211055e-09,1.729757059365511e-05,-3.958682646043599e-05,0.0,0.0,0.0,-9.74577706074342e-05,60.0,-0.0858051925897598,-0.0,-2.0409958445544163e-11,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,5.749126898990653e-07,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,6.054107757336169e-07,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,4.471543206818751e-07,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,6.054107757336169e-07,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,2.871807964766049e-06,286.55975341796875,294.1499938964844,282.54998779296875,282.2034912109375,283.3084411621094,282.6098937988281,286.2855834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.125975687609753e-06,1.713724273599837e-09,6.1242621995916124e-06,-1.401576810167171e-05,0.0,0.0,0.0,-3.450522490311414e-05,60.0,-0.0411501266062259,-0.0,-2.5583649782001668e-12,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,5.749126898990653e-07,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,6.054107757336169e-07,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,4.471543206818751e-07,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,6.054107757336169e-07,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,2.871807964766049e-06,286.55975341796875,294.1499938964844,282.54998779296875,282.2034912109375,283.3084411621094,282.6098937988281,286.2855834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.125975687609753e-06,1.713724273599837e-09,6.1242621995916124e-06,-1.401576810167171e-05,0.0,0.0,0.0,-3.450522490311414e-05,60.0,-0.0411501266062259,-0.0,-2.5583649782001668e-12,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.4114401380993513e-07,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.486314431531355e-07,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.097786821446789e-07,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,1.486314431531355e-07,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,7.050435897326679e-07,286.55975341796875,294.1499938964844,282.54998779296875,282.20770263671875,283.3084411621094,282.6098937988281,286.28424072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.5040194512039309e-06,4.207435511105473e-10,1.503598696217523e-06,-3.4410431908327155e-06,0.0,0.0,0.0,-8.471542969346046e-06,60.0,-0.0175575502216815,-0.0,-1.5419973240990428e-13,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.4114401380993513e-07,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.486314431531355e-07,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.097786821446789e-07,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,1.486314431531355e-07,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,7.050435897326679e-07,286.55975341796875,294.1499938964844,282.54998779296875,282.20770263671875,283.3084411621094,282.6098937988281,286.28424072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.5040194512039309e-06,4.207435511105473e-10,1.503598696217523e-06,-3.4410431908327155e-06,0.0,0.0,0.0,-8.471542969346046e-06,60.0,-0.0175575502216815,-0.0,-1.5419973240990428e-13,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,3.2204983568817624e-08,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,3.3913398311824494e-08,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,2.50483207508978e-08,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,3.3913398311824494e-08,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,1.6087055598745797e-07,286.55975341796875,294.1499938964844,282.54998779296875,282.2099609375,283.3084411621094,282.6098937988281,286.2835998535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.432148787396727e-07,9.601996975305838e-11,3.431188702052168e-07,-7.852126486795896e-07,0.0,0.0,0.0,-1.9331928342580795e-06,60.0,-0.0101441331207752,-0.0,-8.027952963312289e-15,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,6.2031064729239915e-09,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,6.53216991608474e-09,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,4.824638466516262e-09,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,6.53216991608474e-09,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,3.0985802368377335e-08,286.55975341796875,294.1499938964844,282.54998779296875,282.2122802734375,283.3084411621094,282.6098937988281,286.282958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.646706651736167e-08,1.8576000113124103e-11,6.644848582482156e-08,-1.5183002233243317e-07,0.0,0.0,0.0,-3.743334673345089e-07,60.0,-0.0056405742652714,-0.0,-2.9783597484482323e-16,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,8.443081303544098e-12,297.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,8.890971292530025e-12,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,6.566841254801448e-12,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,8.890971292530025e-12,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,4.217494062319638e-11,286.55975341796875,294.1499938964844,282.54998779296875,282.2172241210937,283.3084411621094,282.6098937988281,286.28173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.2023513809103e-11,2.1060559437895143e-14,9.200245426610464e-11,-2.0974878778279302e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-0.0018632079008966,-0.0,-5.5177324088677855e-22,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,8.443081303544098e-12,297.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,8.890971292530025e-12,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,6.566841254801448e-12,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,8.890971292530025e-12,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,4.217494062319638e-11,286.55975341796875,294.1499938964844,282.54998779296875,282.2172241210937,283.3084411621094,282.6098937988281,286.28173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.2023513809103e-11,2.1060559437895143e-14,9.200245426610464e-11,-2.0974878778279302e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-0.0018632079008966,-0.0,-5.5177324088677855e-22,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.1735883376218226e-09,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.235844981906098e-09,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,9.127908984218891e-10,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,1.235844981906098e-09,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,5.862316854177152e-09,286.55975341796875,294.1499938964844,282.54998779296875,282.2225341796875,283.3084411621094,282.6098937988281,286.2806091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2501052637503562e-08,3.499810250634505e-12,1.2497552326351524e-08,-2.8602565649293865e-08,0.0,0.0,0.0,-7.040216587483884e-08,60.0,-0.0007405739743262,-0.0,-1.0660811268063053e-17,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.1735883376218226e-09,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,1.235844981906098e-09,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,9.127908984218891e-10,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,1.235844981906098e-09,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,5.862316854177152e-09,286.55975341796875,294.1499938964844,282.54998779296875,282.2225341796875,283.3084411621094,282.6098937988281,286.2806091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2501052637503562e-08,3.499810250634505e-12,1.2497552326351524e-08,-2.8602565649293865e-08,0.0,0.0,0.0,-7.040216587483884e-08,60.0,-0.0007405739743262,-0.0,-1.0660811268063053e-17,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,6.710330779924334e-08,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,7.066301321856372e-08,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,5.2191463595363536e-08,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,7.066301321856372e-08,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,3.351949260377296e-07,286.55975341796875,294.1499938964844,282.5531616210937,282.2316589355469,283.3084411621094,282.6098937988281,286.279541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.149890279833926e-07,2.0002063894075656e-10,7.147889959924214e-07,-1.6358615084755002e-06,0.0,0.0,0.0,-4.027271643280983e-06,60.0,-0.0014674102421849,-0.0,-3.48535118138444e-14,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,6.710330779924334e-08,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,7.066301321856372e-08,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,5.2191463595363536e-08,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,7.066301321856372e-08,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,3.351949260377296e-07,286.55975341796875,294.1499938964844,282.5531616210937,282.2316589355469,283.3084411621094,282.6098937988281,286.279541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.149890279833926e-07,2.0002063894075656e-10,7.147889959924214e-07,-1.6358615084755002e-06,0.0,0.0,0.0,-4.027271643280983e-06,60.0,-0.0014674102421849,-0.0,-3.48535118138444e-14,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,4.098601777968725e-07,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,4.316025012940372e-07,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,3.187801382864564e-07,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,4.316025012940372e-07,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,2.047336465693661e-06,286.55975341796875,294.1499938964844,282.5623474121094,282.2478332519531,283.3084411621094,282.60992431640625,286.2785339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.366927441878943e-06,1.221657663919018e-09,4.365705990494462e-06,-9.991417755372822e-06,0.0,0.0,0.0,-2.4597247829660773e-05,60.0,-0.0077621508389711,-0.0,-1.3002598130140708e-12,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,4.098601777968725e-07,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,4.316025012940372e-07,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,3.187801382864564e-07,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,4.316025012940372e-07,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,2.047336465693661e-06,286.55975341796875,294.1499938964844,282.5623474121094,282.2478332519531,283.3084411621094,282.60992431640625,286.2785339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.366927441878943e-06,1.221657663919018e-09,4.365705990494462e-06,-9.991417755372822e-06,0.0,0.0,0.0,-2.4597247829660773e-05,60.0,-0.0077621508389711,-0.0,-1.3002598130140708e-12,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,6.886770620440075e-07,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,7.252101568155922e-07,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,5.356377528187295e-07,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,7.252101568155922e-07,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,3.440084583417047e-06,286.55975341796875,294.1499938964844,282.5691223144531,282.2583923339844,283.3084411621094,282.6099548339844,286.278076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.337666829698719e-06,2.052719105805068e-09,7.335614100156818e-06,-1.6788368156994693e-05,0.0,0.0,0.0,-4.133027687203139e-05,60.0,-0.0137922512367367,-0.0,-3.671046973352521e-12,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,1.1222699640711653e-06,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,1.181804350380844e-06,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,8.728766829335655e-07,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.181804350380844e-06,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,5.605971182376379e-06,286.5597839355469,294.1499938964844,282.5772399902344,282.2705383300781,283.3084411621094,282.61004638671875,286.277587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.1957469723711256e-05,3.3451170722287316e-09,1.1954124602198137e-05,-2.7358351871953342e-05,0.0,0.0,0.0,-6.735188071615994e-05,60.0,-0.0225428659468889,-0.0,-9.748850164637002e-12,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,2.54163023782894e-06,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,2.6764591893879697e-06,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,1.9768235688388813e-06,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,2.6764591893879697e-06,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,1.2695969417109154e-05,286.5599365234375,294.1499938964844,282.5974426269531,282.2994079589844,283.3085021972656,282.6104431152344,286.2767028808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.7080423024017364e-05,7.575780891500017e-09,2.7072846933151595e-05,-6.195919559104368e-05,0.0,0.0,0.0,-0.0001525337283965,60.0,-0.0522657521069049,-0.0,-5.000154804091217e-11,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,2.54163023782894e-06,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,2.6764591893879697e-06,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,1.9768235688388813e-06,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,2.6764591893879697e-06,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,1.2695969417109154e-05,286.5599365234375,294.1499938964844,282.5974426269531,282.2994079589844,283.3085021972656,282.6104431152344,286.2767028808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.7080423024017364e-05,7.575780891500017e-09,2.7072846933151595e-05,-6.195919559104368e-05,0.0,0.0,0.0,-0.0001525337283965,60.0,-0.0522657521069049,-0.0,-5.000154804091217e-11,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,4.821716629521688e-06,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,5.077499736216851e-06,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,3.750224095711019e-06,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,5.077499736216851e-06,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,2.4085473341983743e-05,286.56036376953125,294.1499938964844,282.62255859375,282.3339538574219,283.30859375,282.6116638183594,286.27587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.137425250723027e-05,1.4372005807672394e-08,5.1359882490942255e-05,-0.0001175426878035,0.0,0.0,0.0,-0.0002893716446124,60.0,-0.1011944711208343,-0.0,-1.7995423207128875e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,4.821716629521688e-06,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,5.077499736216851e-06,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,3.750224095711019e-06,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,5.077499736216851e-06,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,2.4085473341983743e-05,286.56036376953125,294.1499938964844,282.62255859375,282.3339538574219,283.30859375,282.6116638183594,286.27587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.137425250723027e-05,1.4372005807672394e-08,5.1359882490942255e-05,-0.0001175426878035,0.0,0.0,0.0,-0.0002893716446124,60.0,-0.1011944711208343,-0.0,-1.7995423207128875e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,8.264003554359078e-06,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,8.702393643034156e-06,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,6.427558673749445e-06,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,8.702393643034156e-06,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,4.1280411096522585e-05,286.56134033203125,294.1499938964844,282.6522216796875,282.3737487792969,283.3088073730469,282.6142883300781,286.2750549316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.805107063381001e-05,2.463239212602275e-08,8.8026441517286e-05,-0.0002014580677496,0.0,0.0,0.0,-0.0004959582583978,60.0,-0.174229234457016,-0.0,-5.286152626737817e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
