time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11934720,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,8.264003554359078e-06,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,8.702393643034156e-06,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,6.427558673749445e-06,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,8.702393643034156e-06,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,4.1280411096522585e-05,286.56134033203125,294.1499938964844,282.6522216796875,282.3737487792969,283.3088073730469,282.6142883300781,286.2750549316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.805107063381001e-05,2.463239212602275e-08,8.8026441517286e-05,-0.0002014580677496,0.0,0.0,0.0,-0.0004959582583978,60.0,-0.174229234457016,-0.0,-5.286152626737817e-10,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,1.3291608411236666e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,1.3996704183227848e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,1.0337917956348974e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,1.3996704183227848e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,6.639433559030294e-05,286.5631103515625,294.1499938964844,282.68603515625,282.4183654785156,283.30914306640625,282.619384765625,286.2742919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001416191953467,3.961812566899425e-08,0.0001415795704815,-0.0003240201622247,0.0,0.0,0.0,-0.0007976871565915,60.0,-0.2887351810932159,-0.0,-1.367457369561009e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,1.3291608411236666e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,1.3996704183227848e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,1.0337917956348974e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,1.3996704183227848e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,6.639433559030294e-05,286.5631103515625,294.1499938964844,282.68603515625,282.4183654785156,283.30914306640625,282.619384765625,286.2742919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001416191953467,3.961812566899425e-08,0.0001415795704815,-0.0003240201622247,0.0,0.0,0.0,-0.0007976871565915,60.0,-0.2887351810932159,-0.0,-1.367457369561009e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,1.647659155423753e-05,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,1.7350643247482367e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,1.2815125955967233e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,1.7350643247482367e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,8.23039808892645e-05,286.5646667480469,294.1499938964844,282.70440673828125,282.4423217773437,283.3094177246094,282.62322998046875,286.2739562988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001755545090418,4.911156636921987e-08,0.0001755053963279,-0.0004016630700789,0.0,0.0,0.0,-0.0009888320928439,60.0,-0.3549989759922027,-0.0,-2.101325780046181e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,2.01310649572406e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,2.1198980903136544e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,1.565749516885262e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,2.1198980903136544e-05,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,0.0001005588419502,286.5666809082031,294.1499938964844,282.7236633300781,282.46734619140625,283.30975341796875,282.6278381347656,286.2735900878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002144921018043,6.000440322395661e-08,0.0002144321042578,-0.0004907510592602,0.0,0.0,0.0,-0.0012081529712304,60.0,-0.4321346580982208,-0.0,-3.136838788719842e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,2.888692688429728e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,3.041932541236747e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,2.2467609596787952e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,3.041932541236747e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.000144296180224,286.5716552734375,294.1499938964844,282.7647399902344,282.520263671875,283.31024169921875,282.6380310058594,286.2729187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003077848523389,8.610311397205805e-08,0.0003076987341046,-0.0007042013457976,0.0,0.0,0.0,-0.0017336365999653,60.0,-0.6202505230903625,-0.0,-6.458942269915724e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,2.888692688429728e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,3.041932541236747e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,2.2467609596787952e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,3.041932541236747e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.000144296180224,286.5716552734375,294.1499938964844,282.7647399902344,282.520263671875,283.31024169921875,282.6380310058594,286.2729187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003077848523389,8.610311397205805e-08,0.0003076987341046,-0.0007042013457976,0.0,0.0,0.0,-0.0017336365999653,60.0,-0.6202505230903625,-0.0,-6.458942269915724e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,3.9404996641678736e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,4.14953610743396e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,3.064833072130568e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,4.14953610743396e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0001968361175386,286.5765075683594,294.1499938964844,282.808837890625,282.57666015625,283.30963134765625,282.64483642578125,286.2722473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004198531678412,1.1745435557486417e-07,0.0004197357047814,-0.000960609933827,0.0,0.0,0.0,-0.0023648776113986,60.0,-0.8577069044113159,-0.0,-1.2018805506386345e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,3.9404996641678736e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,4.14953610743396e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,3.064833072130568e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,4.14953610743396e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0001968361175386,286.5765075683594,294.1499938964844,282.808837890625,282.57666015625,283.30963134765625,282.64483642578125,286.2722473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004198531678412,1.1745435557486417e-07,0.0004197357047814,-0.000960609933827,0.0,0.0,0.0,-0.0023648776113986,60.0,-0.8577069044113159,-0.0,-1.2018805506386345e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,3.2336520234821364e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,3.405191455385648e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,2.5150626242975704e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,3.405191455385648e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,0.0001615276123629,286.5785522460937,294.1499938964844,282.8555908203125,282.6361083984375,283.3070678710937,282.6483459472656,286.2716369628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006482916651293,1.6443271988464408e-07,0.0006481272284872,-0.0012843162985518,0.0,0.0,0.0,-0.0036051857750862,60.0,-1.1888291835784912,-0.0,-8.093666181707704e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,3.2336520234821364e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,3.405191455385648e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,2.5150626242975704e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,3.405191455385648e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,0.0001615276123629,286.5785522460937,294.1499938964844,282.8555908203125,282.6361083984375,283.3070678710937,282.6483459472656,286.2716369628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0006482916651293,1.6443271988464408e-07,0.0006481272284872,-0.0012843162985518,0.0,0.0,0.0,-0.0036051857750862,60.0,-1.1888291835784912,-0.0,-8.093666181707704e-09,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.024346945807338e-05,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,9.503072215011343e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,7.01893659424968e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,9.503072215011343e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0004507848061621,286.5802307128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3150939941406,282.67193603515625,286.27099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002016858925344,1.354178635892822e-07,0.0002015504724113,-0.0013899047626182,0.0,0.0,0.0,-0.0013262405991554,60.0,-1.4076790809631348,-0.0,-6.30362322340261e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.024346945807338e-05,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,9.503072215011343e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,7.01893659424968e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,9.503072215011343e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0004507848061621,286.5802307128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3150939941406,282.67193603515625,286.27099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002016858925344,1.354178635892822e-07,0.0002015504724113,-0.0013899047626182,0.0,0.0,0.0,-0.0013262405991554,60.0,-1.4076790809631348,-0.0,-6.30362322340261e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,9.007125481730327e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,9.484936890657993e-05,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,7.00554228387773e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,9.484936890657993e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0004499245842453,286.577880859375,294.1499938964844,282.9299011230469,282.73004150390625,283.3124694824219,282.67462158203125,286.27069091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007403218769468,2.085085526459807e-07,0.0007401133771054,-0.0017103163991123,0.0,0.0,0.0,-0.0041816076263785,60.0,-1.5386346578598022,-0.0,-6.279588404822789e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.003522427519783e-05,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.481142478762196e-05,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,7.002739585004747e-05,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,9.481142478762196e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0004497446061577,286.5810241699219,294.1499938964844,282.9555969238281,282.76239013671875,283.3095397949219,282.677001953125,286.2703857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009296391508542,2.409657611224248e-07,0.000929398171138,-0.0019024737412109,0.0,0.0,0.0,-0.0051989117637276,60.0,-1.828707575798035,-0.0,-6.274564867680965e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,9.009226050693542e-05,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,9.487148781772704e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.007175736362115e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,9.487148781772704e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0004500295035541,286.5776672363281,294.1499938964844,283.0080871582031,282.8283386230469,283.3040466308594,282.6830749511719,286.269775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869389468804,2.695595924251393e-07,0.0009866694454103,-0.0021812408231198,0.0,0.0,0.0,-0.0055448063649237,60.0,-2.1195719242095947,-0.0,-6.282517261979592e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,9.009226050693542e-05,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,9.487148781772704e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.007175736362115e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,9.487148781772704e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0004500295035541,286.5776672363281,294.1499938964844,283.0080871582031,282.8283386230469,283.3040466308594,282.6830749511719,286.269775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869389468804,2.695595924251393e-07,0.0009866694454103,-0.0021812408231198,0.0,0.0,0.0,-0.0055448063649237,60.0,-2.1195719242095947,-0.0,-6.282517261979592e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.018435957841577e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.496846905676648e-05,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,7.014338916633278e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,9.496846905676648e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0004504895478021,286.5753479003906,294.1499938964844,283.061767578125,282.8955383300781,283.29931640625,282.6923828125,286.2691345214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009609055705368,2.891694350637408e-07,0.0009606163948774,-0.0024377505760639,0.0,0.0,0.0,-0.005453635007143,60.0,-2.1153807640075684,-0.0,-6.295368137898549e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.018435957841577e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.496846905676648e-05,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,7.014338916633278e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,9.496846905676648e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0004504895478021,286.5753479003906,294.1499938964844,283.061767578125,282.8955383300781,283.29931640625,282.6923828125,286.2691345214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009609055705368,2.891694350637408e-07,0.0009606163948774,-0.0024377505760639,0.0,0.0,0.0,-0.005453635007143,60.0,-2.1153807640075684,-0.0,-6.295368137898549e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.027338091982529e-05,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,9.506221977062523e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,7.021262717898935e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,9.506221977062523e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0004509342252276,286.5730285644531,294.1499938964844,283.1162109375,282.9635925292969,283.2960205078125,282.7046813964844,286.2684936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009618540061637,3.139757609460503e-07,0.0009615400340408,-0.0027283530216664,0.0,0.0,0.0,-0.0055086077190935,60.0,-2.0957517623901367,-0.0,-6.307802635774351e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.027338091982529e-05,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,9.506221977062523e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,7.021262717898935e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,9.506221977062523e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0004509342252276,286.5730285644531,294.1499938964844,283.1162109375,282.9635925292969,283.2960205078125,282.7046813964844,286.2684936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009618540061637,3.139757609460503e-07,0.0009615400340408,-0.0027283530216664,0.0,0.0,0.0,-0.0055086077190935,60.0,-2.0957517623901367,-0.0,-6.307802635774351e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,9.032769594341516e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,9.511941607343032e-05,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,7.025487866485491e-05,297.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,9.511941607343032e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,0.000451205560239,286.5717468261719,294.1499938964844,283.1469116210937,283.0018920898437,283.2945861816406,282.7130126953125,286.2680969238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009624326485209,3.291113443992799e-07,0.0009621035424061,-0.0029056633356958,0.0,0.0,0.0,-0.0055421493016183,60.0,-2.078829050064087,-0.0,-6.315395495448686e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,9.0375731815584e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,9.516999853076412e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,7.029224070720375e-05,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,9.516999853076412e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0004514455213211,286.5707092285156,294.1499938964844,283.17108154296875,283.0320129394531,283.2936096191406,282.7203063964844,286.2677917480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009629444102756,3.424969463594607e-07,0.0009626019163988,-0.0030624731443822,0.0,0.0,0.0,-0.0055718128569424,60.0,-2.064755916595459,-0.0,-6.322114387558031e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,9.04353873920627e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,9.5232819148805e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,7.03386394889094e-05,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,9.5232819148805e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0004517434863373,286.5695495605469,294.1499938964844,283.1985168457031,283.0661926269531,283.29278564453125,282.7298889160156,286.2674560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009635800961405,3.591195252283797e-07,0.0009632210130803,-0.0032572029158473,0.0,0.0,0.0,-0.00560865085572,60.0,-2.048077344894409,-0.0,-6.330463264703212e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,9.050207154359668e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.530303941573948e-05,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,7.039050251478329e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,9.530303941573948e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0004520766087807,286.5683898925781,294.1499938964844,283.2259521484375,283.100341796875,283.2922058105469,282.74078369140625,286.26708984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009642905788496,3.7770143990201177e-07,0.0009639129275456,-0.0034748858306556,0.0,0.0,0.0,-0.0056498302146792,60.0,-2.031299114227295,-0.0,-6.339802638422043e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.0660440037027e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,9.546981164021416e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,7.05136772012338e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,9.546981164021416e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.0004528676799964,286.5660705566406,294.1499938964844,283.2804870605469,283.16815185546875,283.2918395996094,282.7674255371094,286.2663269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009659778443165,4.218306912662229e-07,0.0009655560133978,-0.0039918469265103,0.0,0.0,0.0,-0.005747624207288,60.0,-1.998035550117493,-0.0,-6.362009941085489e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.0660440037027e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,9.546981164021416e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,7.05136772012338e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,9.546981164021416e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.0004528676799964,286.5660705566406,294.1499938964844,283.2804870605469,283.16815185546875,283.2918395996094,282.7674255371094,286.2663269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009659778443165,4.218306912662229e-07,0.0009655560133978,-0.0039918469265103,0.0,0.0,0.0,-0.005747624207288,60.0,-1.998035550117493,-0.0,-6.362009941085489e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.084794874070212e-05,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,9.566726657794788e-05,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,7.06595164956525e-05,297.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,9.566726657794788e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.000453804328572,286.5637512207031,294.1499938964844,283.3343200683594,283.2350158691406,283.29229736328125,282.80010986328125,286.2655334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009679756476543,4.740808492442739e-07,0.0009675016044639,-0.004603938665241,0.0,0.0,0.0,-0.0058634160086512,60.0,-1.9653970003128047,-0.0,-6.388353313013796e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.084794874070212e-05,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,9.566726657794788e-05,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,7.06595164956525e-05,297.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,9.566726657794788e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.000453804328572,286.5637512207031,294.1499938964844,283.3343200683594,283.2350158691406,283.29229736328125,282.80010986328125,286.2655334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009679756476543,4.740808492442739e-07,0.0009675016044639,-0.004603938665241,0.0,0.0,0.0,-0.0058634160086512,60.0,-1.9653970003128047,-0.0,-6.388353313013796e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,9.10706221475266e-05,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.590174886398016e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,7.08327061147429e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,9.590174886398016e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0004549166187644,286.5614013671875,294.1499938964844,283.38702392578125,283.3004150390625,283.29364013671875,282.8402709960937,286.26470947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009703480172902,5.361287094274303e-07,0.0009698118665255,-0.0053308000788092,0.0,0.0,0.0,-0.0060009192675352,60.0,-1.933887362480164,-0.0,-6.419707432314682e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,9.10706221475266e-05,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.590174886398016e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,7.08327061147429e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,9.590174886398016e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0004549166187644,286.5614013671875,294.1499938964844,283.38702392578125,283.3004150390625,283.29364013671875,282.8402709960937,286.26470947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009703480172902,5.361287094274303e-07,0.0009698118665255,-0.0053308000788092,0.0,0.0,0.0,-0.0060009192675352,60.0,-1.933887362480164,-0.0,-6.419707432314682e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.131977276410908e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,9.616411989554764e-05,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,7.102649396983907e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,9.616411989554764e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,0.0004561611858662,286.5590515136719,294.1499938964844,283.43829345703125,283.3639831542969,283.2958374023437,282.8883972167969,286.26385498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009730025194585,6.055554422346177e-07,0.000972396985162,-0.0061440919525921,0.0,0.0,0.0,-0.0061547756195068,60.0,-1.903631567955017,-0.0,-6.454881429363013e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.131977276410908e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,9.616411989554764e-05,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,7.102649396983907e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,9.616411989554764e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,0.0004561611858662,286.5590515136719,294.1499938964844,283.43829345703125,283.3639831542969,283.2958374023437,282.8883972167969,286.26385498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009730025194585,6.055554422346177e-07,0.000972396985162,-0.0061440919525921,0.0,0.0,0.0,-0.0061547756195068,60.0,-1.903631567955017,-0.0,-6.454881429363013e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.145386866293848e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.63053316809237e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,7.113078754628077e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,9.63053316809237e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,0.0004568310105241,286.5578918457031,294.1499938964844,283.4632263183594,283.3948974609375,283.2973022460937,282.91583251953125,286.263427734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009744314011186,6.42921804683283e-07,0.0009737884975038,-0.0065818103030323,0.0,0.0,0.0,-0.0062375837005674,60.0,-1.889076828956604,-0.0,-6.473852209865072e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,9.159227192867549e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,9.64510763878934e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,7.123843533918262e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,9.64510763878934e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,0.0004575223720166,286.55670166015625,294.1499938964844,283.4876708984375,283.4251708984375,283.2989501953125,282.9451904296875,286.2629699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009759060922078,6.81488927511964e-07,0.0009752245969139,-0.0070335916243493,0.0,0.0,0.0,-0.0063230521045625,60.0,-1.874871730804444,-0.0,-6.493462478829315e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,9.187692921841516e-05,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.675083128968254e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,7.14598354534246e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,9.675083128968254e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,0.0004589442687574,286.5543518066406,294.1499938964844,283.53485107421875,283.4836120605469,283.3028869628906,283.00958251953125,286.2620544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009789390023797,7.608087457811052e-07,0.0009781782282516,-0.0079627428203821,0.0,0.0,0.0,-0.0064988331869244,60.0,-1.847755670547485,-0.0,-6.533885965609444e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,9.187692921841516e-05,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.675083128968254e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,7.14598354534246e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,9.675083128968254e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,0.0004589442687574,286.5543518066406,294.1499938964844,283.53485107421875,283.4836120605469,283.3028869628906,283.00958251953125,286.2620544433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009789390023797,7.608087457811052e-07,0.0009781782282516,-0.0079627428203821,0.0,0.0,0.0,-0.0064988331869244,60.0,-1.847755670547485,-0.0,-6.533885965609444e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.216533362632616e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,9.705453703645615e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,7.168414595071226e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.705453703645615e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.000460384908365,286.552001953125,294.1499938964844,283.57940673828125,283.5387878417969,283.3074645996094,283.0790100097656,286.2611083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00098201201763,8.411744829572854e-07,0.0009811708005145,-0.008904124610126,0.0,0.0,0.0,-0.0066769318655133,60.0,-1.8218549489974976,-0.0,-6.57497025713383e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
