time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937000,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.216533362632616e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,9.705453703645615e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,7.168414595071226e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.705453703645615e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.000460384908365,286.552001953125,294.1499938964844,283.57940673828125,283.5387878417969,283.3074645996094,283.0790100097656,286.2611083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00098201201763,8.411744829572854e-07,0.0009811708005145,-0.008904124610126,0.0,0.0,0.0,-0.0066769318655133,60.0,-1.8218549489974976,-0.0,-6.57497025713383e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,9.244529064744712e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,9.734934428706764e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,7.190189353423193e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.734934428706764e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.0004617833765223,286.54962158203125,294.1499938964844,283.6210021972656,283.5902404785156,283.312744140625,283.1522521972656,286.2601318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849949274212,9.191863910018584e-07,0.00098407571204,-0.009817911311984,0.0,0.0,0.0,-0.0068498142063617,60.0,-1.7977138757705688,-0.0,-6.614974523699857e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,9.244529064744712e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,9.734934428706764e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,7.190189353423193e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.734934428706764e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.0004617833765223,286.54962158203125,294.1499938964844,283.6210021972656,283.5902404785156,283.312744140625,283.1522521972656,286.2601318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849949274212,9.191863910018584e-07,0.00098407571204,-0.009817911311984,0.0,0.0,0.0,-0.0068498142063617,60.0,-1.7977138757705688,-0.0,-6.614974523699857e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,9.26163193071261e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,9.752944606589152e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,7.203491259133443e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.752944606589152e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.0004626376903615,286.548095703125,294.1499938964844,283.6458740234375,283.6210327148437,283.31640625,283.2000732421875,286.2594909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000986817292869,9.66844595495786e-07,0.0009858503472059,-0.0103761414065957,0.0,0.0,0.0,-0.0069554299116134,60.0,-1.783117651939392,-0.0,-6.639472616143395e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,9.270731243304908e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,9.762527042767032e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,7.210569310700521e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,9.762527042767032e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,0.0004630922339856,286.5472412109375,294.1499938964844,283.6592102050781,283.6375732421875,283.3185729980469,283.2269592285156,286.2591247558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009877869160845,9.922015351548907e-07,0.0009867947082966,-0.0106731485575437,0.0,0.0,0.0,-0.0070116240531206,60.0,-1.7751953601837158,-0.0,-6.652525996742042e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,9.282840619562194e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,9.77527815848589e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,7.21998731023632e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,9.77527815848589e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0004636971279978,286.5460510253906,294.1499938964844,283.6769714355469,283.6595153808594,283.3217163085937,283.2641296386719,286.25860595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009890769142657,1.0259444707116927e-06,0.0009880510624498,-0.0110683757811784,0.0,0.0,0.0,-0.007086400873959,60.0,-1.76463520526886,-0.0,-6.669915819657035e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,9.29401139728725e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.7870419267565e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,7.228675531223416e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57012939453125,0.0,0.0,9.7870419267565e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0004642551066353,286.5448608398437,294.1499938964844,283.6937255859375,283.6802673339844,283.3249816894531,283.30078125,286.25811767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009902672609314,1.0570727226877352e-06,0.0009892102098092,-0.0114329736679792,0.0,0.0,0.0,-0.0071553848683834,60.0,-1.7545254230499268,-0.0,-6.685978348741628e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,9.31288523133844e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,9.806916932575405e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,7.243355503305793e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,9.806916932575405e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.000465197925223,286.54248046875,294.1499938964844,283.7240905761719,283.7178955078125,283.33184814453125,283.37115478515625,286.2570495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009922784520313,1.109666641241347e-06,0.0009911687811836,-0.01204898301512,0.0,0.0,0.0,-0.0072719389572739,60.0,-1.735780119895935,-0.0,-6.713160871640866e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,9.31288523133844e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,9.806916932575405e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,7.243355503305793e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,9.806916932575405e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.000465197925223,286.54248046875,294.1499938964844,283.7240905761719,283.7178955078125,283.33184814453125,283.37115478515625,286.2570495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009922784520313,1.109666641241347e-06,0.0009911687811836,-0.01204898301512,0.0,0.0,0.0,-0.0072719389572739,60.0,-1.735780119895935,-0.0,-6.713160871640866e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,9.327200677944349e-05,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.82199126156047e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,7.254489173647016e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,9.82199126156047e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0004659129772335,286.54010009765625,294.1499938964844,283.75,283.75,283.33905029296875,283.43707275390625,286.2560119628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938038419932,1.149556851487432e-06,0.0009926542406901,-0.0125161912292242,0.0,0.0,0.0,-0.0073603400960564,60.0,-1.7187963724136353,-0.0,-6.733814927883941e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,9.327200677944349e-05,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.82199126156047e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,7.254489173647016e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,9.82199126156047e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0004659129772335,286.54010009765625,294.1499938964844,283.75,283.75,283.33905029296875,283.43707275390625,286.2560119628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938038419932,1.149556851487432e-06,0.0009926542406901,-0.0125161912292242,0.0,0.0,0.0,-0.0073603400960564,60.0,-1.7187963724136353,-0.0,-6.733814927883941e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,9.338435484096408e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.833821968641132e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.26322759874165e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,9.833821968641132e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0004664741863962,286.5377197265625,294.1499938964844,283.77362060546875,283.77362060546875,283.3465881347656,283.49737548828125,286.2549133300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950009407475,1.180863023364509e-06,0.0009938201401382,-0.0128828538581728,0.0,0.0,0.0,-0.0074297185055911,60.0,-1.7033380270004272,-0.0,-6.750045855596909e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,9.338435484096408e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.833821968641132e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.26322759874165e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,9.833821968641132e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0004664741863962,286.5377197265625,294.1499938964844,283.77362060546875,283.77362060546875,283.3465881347656,283.49737548828125,286.2549133300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950009407475,1.180863023364509e-06,0.0009938201401382,-0.0128828538581728,0.0,0.0,0.0,-0.0074297185055911,60.0,-1.7033380270004272,-0.0,-6.750045855596909e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,9.349671745439991e-05,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,9.84565485850908e-05,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,7.271966751432046e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,9.84565485850908e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,0.0004670354537665,286.53533935546875,294.1499938964844,283.79736328125,283.79736328125,283.3544006347656,283.5520324707031,286.2538452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961980395019,1.21217397008877e-06,0.000994985923171,-0.0132495677098631,0.0,0.0,0.0,-0.0074991062283515,60.0,-1.6883207559585571,-0.0,-6.766299520677421e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,9.349671745439991e-05,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,9.84565485850908e-05,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,7.271966751432046e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,9.84565485850908e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,0.0004670354537665,286.53533935546875,294.1499938964844,283.79736328125,283.79736328125,283.3544006347656,283.5520324707031,286.2538452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961980395019,1.21217397008877e-06,0.000994985923171,-0.0132495677098631,0.0,0.0,0.0,-0.0074991062283515,60.0,-1.6883207559585571,-0.0,-6.766299520677421e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,9.355322981718928e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,9.851605136645958e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,7.276362157426775e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.851605136645958e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0004673177318181,286.5341491699219,294.1499938964844,283.80926513671875,283.80926513671875,283.3584289550781,283.57769775390625,286.2532958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968001395463,1.227920847668429e-06,0.000995572307147,-0.0134339928627014,0.0,0.0,0.0,-0.0075340028852224,60.0,-1.680830955505371,-0.0,-6.7744814202797e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,9.360985131934284e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,9.85756778391078e-05,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,7.28076629457064e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.85756778391078e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0004676005628425,286.532958984375,294.1499938964844,283.8211669921875,283.8211669921875,283.3625183105469,283.6023254394531,286.2527160644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974035201594,1.2436985343811102e-06,0.000996159738861,-0.0136187775060534,0.0,0.0,0.0,-0.0075689675286412,60.0,-1.6733301877975464,-0.0,-6.782683215078579e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.37232471187599e-05,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.86950981314294e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,7.289586210390553e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,9.86950981314294e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,0.0004681670397985,286.53057861328125,294.1499938964844,283.8450012207031,283.8450012207031,283.3709411621094,283.6483459472656,286.2516174316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986116783693,1.2752990414810483e-06,0.000997336464934,-0.013988871127367,0.0,0.0,0.0,-0.0076389973983168,60.0,-1.6583012342453003,-0.0,-6.799126595069539e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,9.37232471187599e-05,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.86950981314294e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,7.289586210390553e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,9.86950981314294e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,0.0004681670397985,286.53057861328125,294.1499938964844,283.8450012207031,283.8450012207031,283.3709411621094,283.6483459472656,286.2516174316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009986116783693,1.2752990414810483e-06,0.000997336464934,-0.013988871127367,0.0,0.0,0.0,-0.0076389973983168,60.0,-1.6583012342453003,-0.0,-6.799126595069539e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.38366647460498e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,9.88145256997086e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,7.298406853806227e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,9.88145256997086e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0004687335458584,286.5281982421875,294.1499938964844,283.8687438964844,283.8687438964844,283.3796691894531,283.6910400390625,286.25048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998200694099,1.3069018223177409e-06,0.000998513191007,-0.0143589871004223,0.0,0.0,0.0,-0.0077090323902666,60.0,-1.6432570219039917,-0.0,-6.815591291342571e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.38366647460498e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,9.88145256997086e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,7.298406853806227e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,9.88145256997086e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0004687335458584,286.5281982421875,294.1499938964844,283.8687438964844,283.8687438964844,283.3796691894531,283.6910400390625,286.25048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998200694099,1.3069018223177409e-06,0.000998513191007,-0.0143589871004223,0.0,0.0,0.0,-0.0077090323902666,60.0,-1.6432570219039917,-0.0,-6.815591291342571e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,9.394976950716229e-05,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,9.89336331258528e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,7.307204214157537e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.89336331258528e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0004692985676229,286.5258178710937,294.1499938964844,283.8923645019531,283.8923645019531,283.388671875,283.73095703125,286.2493591308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010253172367,1.3384208159550326e-06,0.0009996868902817,-0.014728114940226,0.0,0.0,0.0,-0.0077788815833628,60.0,-1.6282278299331665,-0.0,-6.832031829162588e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,9.394976950716229e-05,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,9.89336331258528e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,7.307204214157537e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.89336331258528e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0004692985676229,286.5258178710937,294.1499938964844,283.8923645019531,283.8923645019531,283.388671875,283.73095703125,286.2493591308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010253172367,1.3384208159550326e-06,0.0009996868902817,-0.014728114940226,0.0,0.0,0.0,-0.0077788815833628,60.0,-1.6282278299331665,-0.0,-6.832031829162588e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.403087460668758e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,9.901903831632808e-05,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,7.313512469409034e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,9.901903831632808e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0004697036929428,286.52410888671875,294.1499938964844,283.90924072265625,283.90924072265625,283.3952941894531,283.7581787109375,286.24853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018893517553,1.3610209634862258e-06,0.0010005283402279,-0.0149927884340286,0.0,0.0,0.0,-0.0078289657831192,60.0,-1.6174328327178955,-0.0,-6.843832522918093e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,9.406220488017424e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55230712890625,0.0,0.0,9.90520347841084e-05,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55230712890625,0.0,0.0,7.315949187614024e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,9.90520347841084e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004698601842392,286.5234375,294.1499938964844,283.915771484375,283.915771484375,283.3978881835937,283.76837158203125,286.24822998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022232308983,1.369751657875895e-06,0.0010008534882217,-0.0150950336828827,0.0,0.0,0.0,-0.0078483140096068,60.0,-1.613253831863403,-0.0,-6.848394207281673e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,9.411816427018492e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,9.911096276482569e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,7.320301665458828e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.911096276482569e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0004701397265307,286.5222473144531,294.1499938964844,283.9273986816406,283.9273986816406,283.4026184082031,283.78631591796875,286.2476501464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028193937614,1.3853450582246296e-06,0.0010014340514317,-0.0152776483446359,0.0,0.0,0.0,-0.0078828707337379,60.0,-1.6057912111282349,-0.0,-6.856544843003577e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,9.417373803444208e-05,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.916948329191656e-05,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,7.324624311877415e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.916948329191656e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0004704173188656,286.5210876464844,294.1499938964844,283.9389343261719,283.9389343261719,283.4073791503906,283.8037109375,286.2471008300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034115985035,1.4008309108248795e-06,0.001002010772936,-0.0154590001329779,0.0,0.0,0.0,-0.0079171881079673,60.0,-1.598360896110535,-0.0,-6.86464360910577e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,9.428355406271294e-05,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.928512008627877e-05,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,7.333165558520705e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,9.928512008627877e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0004709658678621,286.5187072753906,294.1499938964844,283.9617614746094,283.9617614746094,283.4171447753906,283.8369140625,286.2459411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045816889032,1.4314318832475692e-06,0.001003150246106,-0.0158173609524965,0.0,0.0,0.0,-0.0079850032925605,60.0,-1.583638310432434,-0.0,-6.880662795083482e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,9.428355406271294e-05,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.928512008627877e-05,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,7.333165558520705e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,9.928512008627877e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0004709658678621,286.5187072753906,294.1499938964844,283.9617614746094,283.9617614746094,283.4171447753906,283.8369140625,286.2459411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045816889032,1.4314318832475692e-06,0.001003150246106,-0.0158173609524965,0.0,0.0,0.0,-0.0079850032925605,60.0,-1.583638310432434,-0.0,-6.880662795083482e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.439201676286756e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.939933806890622e-05,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,7.341601303778589e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,9.939933806890622e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0004715076647698,286.5163269042969,294.1499938964844,283.98419189453125,283.98419189453125,283.4271240234375,283.8685607910156,286.24481201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001005737343803,1.4616565522374003e-06,0.0010042756330221,-0.0161713063716888,0.0,0.0,0.0,-0.0080519840121269,60.0,-1.5690630674362185,-0.0,-6.896502924291782e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.439201676286756e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.939933806890622e-05,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,7.341601303778589e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,9.939933806890622e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0004715076647698,286.5163269042969,294.1499938964844,283.98419189453125,283.98419189453125,283.4271240234375,283.8685607910156,286.24481201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001005737343803,1.4616565522374003e-06,0.0010042756330221,-0.0161713063716888,0.0,0.0,0.0,-0.0080519840121269,60.0,-1.5690630674362185,-0.0,-6.896502924291782e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,9.449798380956054e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.951092943083496e-05,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,7.349843508563936e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.951092943083496e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.0004720370052382,286.51397705078125,294.1499938964844,284.0061950683594,284.0061950683594,283.43731689453125,283.8985595703125,286.24365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010068663395941,1.4911853440935374e-06,0.0010053751757368,-0.0165170989930629,0.0,0.0,0.0,-0.0081174224615097,60.0,-1.554733395576477,-0.0,-6.911995598102294e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,9.449798380956054e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.951092943083496e-05,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,7.349843508563936e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.951092943083496e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.0004720370052382,286.51397705078125,294.1499938964844,284.0061950683594,284.0061950683594,283.43731689453125,283.8985595703125,286.24365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010068663395941,1.4911853440935374e-06,0.0010053751757368,-0.0165170989930629,0.0,0.0,0.0,-0.0081174224615097,60.0,-1.554733395576477,-0.0,-6.911995598102294e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.460183355258778e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,9.962028707377613e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,7.357920549111441e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,9.962028707377613e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0004725557519122,286.5115966796875,294.1499938964844,284.02764892578125,284.02764892578125,283.4477233886719,283.92724609375,286.24249267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001007972867228,1.5201237602013862e-06,0.0010064528323709,-0.0168559718877077,0.0,0.0,0.0,-0.0081815533339977,60.0,-1.5406336784362793,-0.0,-6.927195528305674e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.460183355258778e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,9.962028707377613e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,7.357920549111441e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,9.962028707377613e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0004725557519122,286.5115966796875,294.1499938964844,284.02764892578125,284.02764892578125,283.4477233886719,283.92724609375,286.24249267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001007972867228,1.5201237602013862e-06,0.0010064528323709,-0.0168559718877077,0.0,0.0,0.0,-0.0081815533339977,60.0,-1.5406336784362793,-0.0,-6.927195528305674e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.465266339248046e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.967380901798606e-05,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.361873576883227e-05,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,9.967380901798606e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,0.0004728096246253,286.5104064941406,294.1499938964844,284.03814697265625,284.03814697265625,283.4530029296875,283.94110107421875,286.241943359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010085143148899,1.534286866444745e-06,0.0010069800773635,-0.01702181994915,0.0,0.0,0.0,-0.0082129398360848,60.0,-1.533694624900818,-0.0,-6.934640595090968e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,9.470267104916276e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.972647239919752e-05,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,7.365763303823769e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,9.972647239919752e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.000473059451906,286.5092468261719,294.1499938964844,284.04852294921875,284.04852294921875,283.4583435058594,283.9546203613281,286.2413635253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090472642332,1.5482233948205248e-06,0.0010074990568682,-0.0171850174665451,0.0,0.0,0.0,-0.0082438243553042,60.0,-1.526840090751648,-0.0,-6.941971264495805e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.479978325543924e-05,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,9.982874325942248e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,7.373316475423053e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.982874325942248e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.000473544554552,286.5068664550781,294.1499938964844,284.0687255859375,284.0687255859375,283.4691467285156,283.98065185546875,286.2402038574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010100819636136,1.575284727550752e-06,0.0010085067478939,-0.0175018981099128,0.0,0.0,0.0,-0.0083037950098514,60.0,-1.5134470462799072,-0.0,-6.956214804176852e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
