time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11939280,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.479978325543924e-05,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,9.982874325942248e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,7.373316475423053e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.982874325942248e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.000473544554552,286.5068664550781,294.1499938964844,284.0687255859375,284.0687255859375,283.4691467285156,283.98065185546875,286.2402038574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010100819636136,1.575284727550752e-06,0.0010085067478939,-0.0175018981099128,0.0,0.0,0.0,-0.0083037950098514,60.0,-1.5134470462799072,-0.0,-6.956214804176852e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,9.489399963058533e-05,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,9.992795094149189e-05,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,7.380644092336297e-05,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,9.992795094149189e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004740151634905,286.5045166015625,294.1499938964844,284.0882263183594,284.0882263183594,283.4801025390625,284.0057067871094,286.23907470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110858129337,1.6015382016121291e-06,0.0010094842873513,-0.0178093127906322,0.0,0.0,0.0,-0.0083619756624102,60.0,-1.5003621578216553,-0.0,-6.970048360699367e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,9.489399963058533e-05,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,9.992795094149189e-05,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,7.380644092336297e-05,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,9.992795094149189e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004740151634905,286.5045166015625,294.1499938964844,284.0882263183594,284.0882263183594,283.4801025390625,284.0057067871094,286.23907470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110858129337,1.6015382016121291e-06,0.0010094842873513,-0.0178093127906322,0.0,0.0,0.0,-0.0083619756624102,60.0,-1.5003621578216553,-0.0,-6.970048360699367e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.49838722590357e-05,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0001000225893221,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,7.387634832412004e-05,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0001000225893221,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.0004744641191791,286.5021667480469,294.1499938964844,284.1069641113281,284.1069641113281,283.4912109375,284.0295104980469,286.2379150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012043445371,1.626582047720149e-06,0.0010104168904945,-0.0181025620549917,0.0,0.0,0.0,-0.0084174750372767,60.0,-1.4877582788467407,-0.0,-6.98325663961441e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.49838722590357e-05,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0001000225893221,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,7.387634832412004e-05,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0001000225893221,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,0.0004744641191791,286.5021667480469,294.1499938964844,284.1069641113281,284.1069641113281,283.4912109375,284.0295104980469,286.2379150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012043445371,1.626582047720149e-06,0.0010104168904945,-0.0181025620549917,0.0,0.0,0.0,-0.0084174750372767,60.0,-1.4877582788467407,-0.0,-6.98325663961441e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,9.505288471700624e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001000952688627,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,7.393002306343988e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001000952688627,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0004748088540509,286.50030517578125,294.1499938964844,284.1213073730469,284.1213073730469,283.50018310546875,284.0477905273437,286.23699951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010127787245437,1.645813426875975e-06,0.001011132961139,-0.0183277446776628,0.0,0.0,0.0,-0.0084600932896137,60.0,-1.4779930114746094,-0.0,-6.993408163680216e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,9.50695830397308e-05,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001001128475763,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,7.39430106477812e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001001128475763,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.000474892265629,286.49981689453125,294.1499938964844,284.12481689453125,284.12481689453125,283.50244140625,284.05224609375,286.2367858886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129566071555,1.650466060709732e-06,0.0010113061871379,-0.0183822233229875,0.0,0.0,0.0,-0.0084704048931598,60.0,-1.475607991218567,-0.0,-6.995865220460473e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,9.511074313195422e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.0001001561977318,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,7.39750248612836e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0001001561977318,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0004750978550873,286.4986572265625,294.1499938964844,284.1334228515625,284.1334228515625,283.50811767578125,284.06317138671875,286.2362060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133951436728,1.6619362668279791e-06,0.0010117331985384,-0.0185165293514728,0.0,0.0,0.0,-0.0084958234801888,60.0,-1.46972393989563,-0.0,-7.0019240183683e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.51506444835104e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,0.0001001982091111,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,7.400605682050809e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001001982091111,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0004752971581183,286.4974670410156,294.1499938964844,284.1417541503906,284.1417541503906,283.5138244628906,284.0738220214844,286.23565673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138202924281,1.6730541574361268e-06,0.0010121471714228,-0.0186467096209526,0.0,0.0,0.0,-0.0085204616189002,60.0,-1.4639763832092283,-0.0,-7.0077994962503e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,9.522648906568064e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0001002780772978,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.406505028484389e-05,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001002780772978,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0004756760317832,286.4951477050781,294.1499938964844,284.1577453613281,284.1577453613281,283.5252685546875,284.09429931640625,286.2344970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146284475922,1.694189450063277e-06,0.0010129342554137,-0.0188941787928342,0.0,0.0,0.0,-0.0085672996938228,60.0,-1.4529242515563965,-0.0,-7.01897562294107e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,9.522648906568064e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0001002780772978,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.406505028484389e-05,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001002780772978,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0004756760317832,286.4951477050781,294.1499938964844,284.1577453613281,284.1577453613281,283.5252685546875,284.09429931640625,286.2344970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146284475922,1.694189450063277e-06,0.0010129342554137,-0.0188941787928342,0.0,0.0,0.0,-0.0085672996938228,60.0,-1.4529242515563965,-0.0,-7.01897562294107e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.529729140922429e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001003526340355,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,7.412011473206803e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0001003526340355,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0004760297015309,286.4927978515625,294.1499938964844,284.17266845703125,284.17266845703125,283.53680419921875,284.11358642578125,286.2333679199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010153828188776,1.7139190049419994e-06,0.0010136689525097,-0.019125185906887,0.0,0.0,0.0,-0.0086110224947333,60.0,-1.4424755573272705,-0.0,-7.029417048443065e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.529729140922429e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001003526340355,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,7.412011473206803e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0001003526340355,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0004760297015309,286.4927978515625,294.1499938964844,284.17266845703125,284.17266845703125,283.53680419921875,284.11358642578125,286.2333679199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010153828188776,1.7139190049419994e-06,0.0010136689525097,-0.019125185906887,0.0,0.0,0.0,-0.0086110224947333,60.0,-1.4424755573272705,-0.0,-7.029417048443065e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.536247671348974e-05,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0001004212826956,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.417081360472366e-05,297.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0001004212826956,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.000476355315186,286.490478515625,294.1499938964844,284.1864624023437,284.1864624023437,283.5483703613281,284.1317138671875,286.2322692871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010160773526877,1.7320837741863215e-06,0.0010143453255295,-0.0193378701806068,0.0,0.0,0.0,-0.0086512779816985,60.0,-1.4326858520507812,-0.0,-7.039036375999785e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,9.536247671348974e-05,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0001004212826956,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.417081360472366e-05,297.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0001004212826956,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.000476355315186,286.490478515625,294.1499938964844,284.1864624023437,284.1864624023437,283.5483703613281,284.1317138671875,286.2322692871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010160773526877,1.7320837741863215e-06,0.0010143453255295,-0.0193378701806068,0.0,0.0,0.0,-0.0086512779816985,60.0,-1.4326858520507812,-0.0,-7.039036375999785e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.542202315060422e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001004839868983,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,7.421713235089555e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0001004839868983,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,0.0004766527563333,286.4881591796875,294.1499938964844,284.1990966796875,284.1990966796875,283.5599670410156,284.1485900878906,286.23114013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167118161916,1.7486767092123046e-06,0.0010149631416425,-0.0195321459323167,0.0,0.0,0.0,-0.008688049390912,60.0,-1.4235814809799194,-0.0,-7.047829342354818e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,9.542202315060422e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001004839868983,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,7.421713235089555e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0001004839868983,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,0.0004766527563333,286.4881591796875,294.1499938964844,284.1990966796875,284.1990966796875,283.5599670410156,284.1485900878906,286.23114013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167118161916,1.7486767092123046e-06,0.0010149631416425,-0.0195321459323167,0.0,0.0,0.0,-0.008688049390912,60.0,-1.4235814809799194,-0.0,-7.047829342354818e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,9.54496063059196e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.0001005130325211,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,7.423858187394217e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.0001005130325211,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0004767905338667,286.48699951171875,294.1499938964844,284.2049560546875,284.2049560546875,283.5657958984375,284.1565856933594,286.2305603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170056484639,1.756362280502799e-06,0.0010152492905035,-0.0196221321821212,0.0,0.0,0.0,-0.008705080486834,60.0,-1.4193062782287598,-0.0,-7.051904304944402e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,9.54756178543903e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0001005404192255,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,7.425881631206721e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001005404192255,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0004769204824697,286.48583984375,294.1499938964844,284.21051025390625,284.21051025390625,283.57159423828125,284.16424560546875,286.2300109863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172828333452,1.7636104985285783e-06,0.0010155191412195,-0.0197069961577653,0.0,0.0,0.0,-0.008721143938601,60.0,-1.4152244329452517,-0.0,-7.055748341144863e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,9.552280971547587e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.000100590121292,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,7.429551624227315e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.000100590121292,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0004771562234964,286.4835205078125,294.1499938964844,284.2205810546875,284.2205810546875,283.58319091796875,284.17852783203125,286.2289123535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010177857475355,1.7767612234820265e-06,0.0010160089004784,-0.0198609661310911,0.0,0.0,0.0,-0.0087502868846058,60.0,-1.4076811075210571,-0.0,-7.062725160267291e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,9.552280971547587e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.000100590121292,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,7.429551624227315e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.000100590121292,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0004771562234964,286.4835205078125,294.1499938964844,284.2205810546875,284.2205810546875,283.58319091796875,284.17852783203125,286.2289123535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010177857475355,1.7767612234820265e-06,0.0010160089004784,-0.0198609661310911,0.0,0.0,0.0,-0.0087502868846058,60.0,-1.4076811075210571,-0.0,-7.062725160267291e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,9.556414443068206e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0001006336460704,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,7.432766869897023e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0001006336460704,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,0.0004773626860696,286.481201171875,294.1499938964844,284.22930908203125,284.22930908203125,283.5947570800781,284.1915588378906,286.2278137207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182261466979,1.7882787233247657e-06,0.0010164378909394,-0.0199958141893148,0.0,0.0,0.0,-0.0087758116424083,60.0,-1.4009296894073486,-0.0,-7.068837959423035e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,9.556414443068206e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0001006336460704,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,7.432766869897023e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0001006336460704,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,0.0004773626860696,286.481201171875,294.1499938964844,284.22930908203125,284.22930908203125,283.5947570800781,284.1915588378906,286.2278137207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182261466979,1.7882787233247657e-06,0.0010164378909394,-0.0199958141893148,0.0,0.0,0.0,-0.0087758116424083,60.0,-1.4009296894073486,-0.0,-7.068837959423035e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,9.55986834014766e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001006700185826,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,7.43545315344818e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0001006700185826,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,0.0004775352135766,286.4789123535156,294.1499938964844,284.236572265625,284.236572265625,283.6062316894531,284.203125,286.2267150878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185941355302,1.7979039057536284e-06,0.0010167962172999,-0.0201085060834884,0.0,0.0,0.0,-0.0087971417233347,60.0,-1.3951127529144287,-0.0,-7.073948893321359e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,9.55986834014766e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001006700185826,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,7.43545315344818e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0001006700185826,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,0.0004775352135766,286.4789123535156,294.1499938964844,284.236572265625,284.236572265625,283.6062316894531,284.203125,286.2267150878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185941355302,1.7979039057536284e-06,0.0010167962172999,-0.0201085060834884,0.0,0.0,0.0,-0.0087971417233347,60.0,-1.3951127529144287,-0.0,-7.073948893321359e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,9.562420018482952e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.000100696888694,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,7.437438034685329e-05,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,0.000100696888694,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.000477662688354,286.4768981933594,294.1499938964844,284.2417297363281,284.2417297363281,283.61627197265625,284.2121887207031,286.2257385253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018866081722,1.805014221645252e-06,0.0010170610621571,-0.020191753283143,0.0,0.0,0.0,-0.0088128987699747,60.0,-1.3907114267349243,-0.0,-7.077725427961924e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,9.562721970723942e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.0001007000682875,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,7.437672320520505e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,0.0001007000682875,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0004776777641382,286.47662353515625,294.1499938964844,284.2423400878906,284.2423400878906,283.6176147460937,284.2133178710937,286.2256164550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010188982123509,1.805854822123365e-06,0.0010170923778787,-0.0202015955001115,0.0,0.0,0.0,-0.0088147623464465,60.0,-1.3901731967926023,-0.0,-7.07817164879998e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,9.56389048951678e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001007123719318,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,7.438581815222278e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001007123719318,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.0004777361464221,286.4754638671875,294.1499938964844,284.2446594238281,284.2446594238281,283.6232604980469,284.21783447265625,286.2250671386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190225439146,1.809111267903063e-06,0.0010172134498134,-0.020239720121026,0.0,0.0,0.0,-0.0088219782337546,60.0,-1.3880887031555176,-0.0,-7.079901820361556e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,297.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,9.56490112002939e-05,297.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.0001007230166578,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,7.43936761864461e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0001007230166578,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.0004777866415679,286.4743347167969,294.1499938964844,284.2465515136719,284.2465515136719,283.62890625,284.2219543457031,286.2245178222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191303445026,1.811927859307616e-06,0.0010173183400183,-0.0202726982533931,0.0,0.0,0.0,-0.0088282199576497,60.0,-1.3862521648406982,-0.0,-7.081398223363068e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.566434164298698e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001007391620078,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,7.440560148097575e-05,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0001007391620078,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0004778632137458,286.4720458984375,294.1499938964844,284.2491149902344,284.2491149902344,283.6400146484375,284.22906494140625,286.2234191894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192937916144,1.816199642235005e-06,0.0010174774797633,-0.02032271027565,0.0,0.0,0.0,-0.0088376868516206,60.0,-1.383350849151611,-0.0,-7.08366840740382e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.566434164298698e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001007391620078,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,7.440560148097575e-05,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0001007391620078,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0004778632137458,286.4720458984375,294.1499938964844,284.2491149902344,284.2491149902344,283.6400146484375,284.22906494140625,286.2234191894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192937916144,1.816199642235005e-06,0.0010174774797633,-0.02032271027565,0.0,0.0,0.0,-0.0088376868516206,60.0,-1.383350849151611,-0.0,-7.08366840740382e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,9.567353845341132e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0001007488463073,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,7.441275374731049e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0001007488463073,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0004779091395903,286.4697570800781,294.1499938964844,284.25,284.25,283.65093994140625,284.2346496582031,286.22235107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193916969001,1.8187619161835755e-06,0.0010175729403272,-0.0203527081757783,0.0,0.0,0.0,-0.0088433651253581,60.0,-1.381441354751587,-0.0,-7.085030517828272e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,9.567353845341132e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0001007488463073,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,7.441275374731049e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,0.0001007488463073,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0004779091395903,286.4697570800781,294.1499938964844,284.25,284.25,283.65093994140625,284.2346496582031,286.22235107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193916969001,1.8187619161835755e-06,0.0010175729403272,-0.0203527081757783,0.0,0.0,0.0,-0.0088433651253581,60.0,-1.381441354751587,-0.0,-7.085030517828272e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,9.56766598392278e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001007521350402,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,7.441518391715363e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0001007521350402,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004779247392434,286.4674987792969,294.1499938964844,284.25,284.24365234375,283.66168212890625,284.2387390136719,286.2212829589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194249916821,1.8196310520579573e-06,0.0010176053037866,-0.0203628838062286,0.0,0.0,0.0,-0.0088452911004424,60.0,-1.3803588151931765,-0.0,-7.085492370606516e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,9.56766598392278e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001007521350402,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,7.441518391715363e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0001007521350402,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004779247392434,286.4674987792969,294.1499938964844,284.25,284.24365234375,283.66168212890625,284.2387390136719,286.2212829589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194249916821,1.8196310520579573e-06,0.0010176053037866,-0.0203628838062286,0.0,0.0,0.0,-0.0088452911004424,60.0,-1.3803588151931765,-0.0,-7.085492370606516e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.567535016685724e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001007507526082,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,7.441415800713003e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0001007507526082,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0004779181908816,286.4652404785156,294.1499938964844,284.25,284.2362060546875,283.6722412109375,284.24176025390625,286.22021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194110218435,1.819265094127332e-06,0.0010175917996093,-0.0203585997223854,0.0,0.0,0.0,-0.0088444808498024,60.0,-1.379518747329712,-0.0,-7.085297681896918e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.567535016685724e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001007507526082,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,7.441415800713003e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0001007507526082,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0004779181908816,286.4652404785156,294.1499938964844,284.25,284.2362060546875,283.6722412109375,284.24176025390625,286.22021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194110218435,1.819265094127332e-06,0.0010175917996093,-0.0203585997223854,0.0,0.0,0.0,-0.0088444808498024,60.0,-1.379518747329712,-0.0,-7.085297681896918e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.567282540956512e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0001007480968837,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,7.441220077453181e-05,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,0.0001007480968837,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.000477905588923,286.464111328125,294.1499938964844,284.25,284.2320556640625,283.6774597167969,284.242919921875,286.2196960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193840134888,1.8185614862886723e-06,0.0010175654897466,-0.0203503631055355,0.0,0.0,0.0,-0.00884292088449,60.0,-1.3791086673736572,-0.0,-7.084923936417908e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
