time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941560,297.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.566926019033416e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001007443424896,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,7.440942863468081e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,0.0001007443424896,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0004778877773787,286.4629821777344,294.1499938964844,284.25,284.2276916503906,283.6826171875,284.2439270019531,286.2191467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193460620939,1.8175682043874983e-06,0.0010175284696742,-0.0203387327492237,0.0,0.0,0.0,-0.0088407201692461,60.0,-1.378689885139465,-0.0,-7.08439600316524e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.56590156420134e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0001007335449685,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,7.440145418513566e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001007335449685,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.000477836583741,286.46075439453125,294.1499938964844,284.25,284.2182312011719,283.6927795410156,284.2455444335937,286.21807861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019236864522,1.8147114815292296e-06,0.0010174221824854,-0.0203052870929241,0.0,0.0,0.0,-0.0088343899697065,60.0,-1.3778172731399536,-0.0,-7.082877573338919e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.56590156420134e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0001007335449685,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,7.440145418513566e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001007335449685,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.000477836583741,286.46075439453125,294.1499938964844,284.25,284.2182312011719,283.6927795410156,284.2455444335937,286.21807861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019236864522,1.8147114815292296e-06,0.0010174221824854,-0.0203052870929241,0.0,0.0,0.0,-0.0088343899697065,60.0,-1.3778172731399536,-0.0,-7.082877573338919e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,9.56448056967929e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001007185855996,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,7.439040200551972e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001007185855996,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004777655994985,286.4585266113281,294.1499938964844,284.25,284.2078857421875,283.7027893066406,284.2467346191406,286.217041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190855246037,1.8107514279108727e-06,0.0010172746842727,-0.0202589239925146,0.0,0.0,0.0,-0.0088256131857633,60.0,-1.3768926858901978,-0.0,-7.080773656298335e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,9.56448056967929e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001007185855996,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,7.439040200551972e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001007185855996,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004777655994985,286.4585266113281,294.1499938964844,284.25,284.2078857421875,283.7027893066406,284.2467346191406,286.217041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190855246037,1.8107514279108727e-06,0.0010172746842727,-0.0202589239925146,0.0,0.0,0.0,-0.0088256131857633,60.0,-1.3768926858901978,-0.0,-7.080773656298335e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,9.562705963617192e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001006999009405,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,7.437659951392561e-05,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001006999009405,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0004776769783347,286.456298828125,294.1499938964844,284.25,284.1967163085937,283.71258544921875,284.2475891113281,286.2159729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018896466121,1.805806391530496e-06,0.0010170906316488,-0.020201027393341,0.0,0.0,0.0,-0.0088146552443504,60.0,-1.3759186267852783,-0.0,-7.078146069261494e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,9.562705963617192e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001006999009405,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,7.437659951392561e-05,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001006999009405,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0004776769783347,286.456298828125,294.1499938964844,284.25,284.1967163085937,283.71258544921875,284.2475891113281,286.2159729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018896466121,1.805806391530496e-06,0.0010170906316488,-0.020201027393341,0.0,0.0,0.0,-0.0088146552443504,60.0,-1.3759186267852783,-0.0,-7.078146069261494e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.560681792208924e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001006785896606,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,7.436086161760613e-05,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0001006785896606,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0004775758716277,286.45416259765625,294.1499938964844,284.25,284.1853332519531,283.7218322753906,284.2481994628906,286.2149963378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186807485297,1.8001659327637751e-06,0.0010168806184083,-0.0201349891722202,0.0,0.0,0.0,-0.0088021550327539,60.0,-1.3749381303787231,-0.0,-7.075149710544792e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.560590115142986e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001006776146823,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,7.436014129780233e-05,297.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0001006776146823,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0004775712732225,286.4540710449219,294.1499938964844,284.25,284.1848449707031,283.7221984863281,284.24822998046875,286.2149353027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186709696426,1.7999088868236868e-06,0.0010168710723519,-0.020131979137659,0.0,0.0,0.0,-0.0088015859946608,60.0,-1.3748962879180908,-0.0,-7.075013286339529e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,9.55941723077558e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,0.0001006652673822,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,7.435102452291176e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,0.0001006652673822,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0004775126872118,286.4529724121094,294.1499938964844,284.25,284.1786804199219,283.7269592285156,284.2484741210937,286.21441650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018545939587,1.7966410723602166e-06,0.0010167493019253,-0.0200937204062938,0.0,0.0,0.0,-0.0087943440303206,60.0,-1.3743683099746704,-0.0,-7.0732781409788e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,9.558170131640507e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0001006521342787,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,7.434132567141205e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,0.0001006521342787,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,0.0004774504050146,286.4518737792969,294.1499938964844,284.25,284.17236328125,283.7316589355469,284.2486877441406,286.2138977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010184131097048,1.79316600679158e-06,0.0010166199645027,-0.0200530346482992,0.0,0.0,0.0,-0.0087866419926285,60.0,-1.373829960823059,-0.0,-7.071432861494031e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,9.555468568578362e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001006236852845,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,7.432031270582229e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0001006236852845,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004773154505528,286.4496765136719,294.1499938964844,284.25,284.1593017578125,283.7409362792969,284.2490234375,286.2128601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181253310292,1.7856369822766285e-06,0.0010163396364077,-0.0199648831039667,0.0,0.0,0.0,-0.0087699573487043,60.0,-1.372724533081055,-0.0,-7.067435348062645e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,9.555468568578362e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001006236852845,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,7.432031270582229e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0001006236852845,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0004773154505528,286.4496765136719,294.1499938964844,284.25,284.1593017578125,283.7409362792969,284.2490234375,286.2128601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181253310292,1.7856369822766285e-06,0.0010163396364077,-0.0199648831039667,0.0,0.0,0.0,-0.0087699573487043,60.0,-1.372724533081055,-0.0,-7.067435348062645e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.552507981425153e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001005925078061,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,7.42972842999734e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001005925078061,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004771675448864,286.4474792480469,294.1499938964844,284.25,284.1457824707031,283.75006103515625,284.249267578125,286.2118225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178097290918,1.7773850231606048e-06,0.0010160324163734,-0.0198682695627212,0.0,0.0,0.0,-0.0087516708299517,60.0,-1.37158203125,-0.0,-7.06305556263942e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.552507981425153e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001005925078061,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,7.42972842999734e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001005925078061,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004771675448864,286.4474792480469,294.1499938964844,284.25,284.1457824707031,283.75006103515625,284.249267578125,286.2118225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178097290918,1.7773850231606048e-06,0.0010160324163734,-0.0198682695627212,0.0,0.0,0.0,-0.0087516708299517,60.0,-1.37158203125,-0.0,-7.06305556263942e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,9.549313108436765e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001005588637781,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.427243690472096e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0001005588637781,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.000477007968584,286.4452819824219,294.1499938964844,284.25,284.1318359375,283.7590026855469,284.2494506835937,286.2107849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174693306908,1.7684820932117873e-06,0.0010157008655369,-0.0197640322148799,0.0,0.0,0.0,-0.0087319407612085,60.0,-1.3704065084457395,-0.0,-7.058331874532088e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,9.549313108436765e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001005588637781,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.427243690472096e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0001005588637781,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.000477007968584,286.4452819824219,294.1499938964844,284.25,284.1318359375,283.7590026855469,284.2494506835937,286.2107849121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174693306908,1.7684820932117873e-06,0.0010157008655369,-0.0197640322148799,0.0,0.0,0.0,-0.0087319407612085,60.0,-1.3704065084457395,-0.0,-7.058331874532088e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.545904322294518e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,0.0001005229642032,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,7.424592331517488e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,0.0001005229642032,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.000476837682072,286.443115234375,294.1499938964844,284.25,284.1176147460937,283.76776123046875,284.2496032714844,286.20977783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171061148867,1.7589821936780936e-06,0.0010153471957892,-0.0196528062224388,0.0,0.0,0.0,-0.0087108882144093,60.0,-1.3692009449005127,-0.0,-7.053293415992813e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.545904322294518e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,0.0001005229642032,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,7.424592331517488e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,0.0001005229642032,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.000476837682072,286.443115234375,294.1499938964844,284.25,284.1176147460937,283.76776123046875,284.2496032714844,286.20977783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171061148867,1.7589821936780936e-06,0.0010153471957892,-0.0196528062224388,0.0,0.0,0.0,-0.0087108882144093,60.0,-1.3692009449005127,-0.0,-7.053293415992813e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.54412535065785e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001005042358883,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,7.423209171975031e-05,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0001005042358883,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0004767488280776,286.4420166015625,294.1499938964844,284.25,284.11041259765625,283.7720947265625,284.2496643066406,286.2092590332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169165907427,1.754025902300782e-06,0.0010151625610888,-0.0195947755128145,0.0,0.0,0.0,-0.0086999041959643,60.0,-1.368587613105774,-0.0,-7.050665118413235e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.542301995679736e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,0.0001004850346362,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,7.421790360240266e-05,297.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.0001004850346362,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0004766577330883,286.4409484863281,294.1499938964844,284.25,284.1031799316406,283.7763977050781,284.24969482421875,286.208740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167222935706,1.748943191159924e-06,0.0010149732697755,-0.0195352658629417,0.0,0.0,0.0,-0.0086886407807469,60.0,-1.367968201637268,-0.0,-7.047970740359234e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,9.53852795646526e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0001004452933557,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,7.418855238938704e-05,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0001004452933557,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0004764692275784,286.43878173828125,294.1499938964844,284.25,284.08856201171875,283.78485107421875,284.2497863769531,286.2077331542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016320195049,1.738426590236486e-06,0.0010145817650482,-0.0194121338427066,0.0,0.0,0.0,-0.0086653353646397,60.0,-1.366712212562561,-0.0,-7.04239724313993e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,9.53852795646526e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0001004452933557,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,7.418855238938704e-05,297.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0001004452933557,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0004764692275784,286.43878173828125,294.1499938964844,284.25,284.08856201171875,283.78485107421875,284.2497863769531,286.2077331542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016320195049,1.738426590236486e-06,0.0010145817650482,-0.0194121338427066,0.0,0.0,0.0,-0.0086653353646397,60.0,-1.366712212562561,-0.0,-7.04239724313993e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,9.534595301374792e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001004038786049,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,7.415796426357701e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001004038786049,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0004762727767229,286.4366455078125,294.1499938964844,284.25,284.07391357421875,283.79315185546875,284.2498474121094,286.2066955566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159010998904,1.7274667243327713e-06,0.0010141737293452,-0.0192838106304407,0.0,0.0,0.0,-0.0086410474032163,60.0,-1.3654344081878662,-0.0,-7.036590687903299e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,9.534595301374792e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,0.0001004038786049,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,7.415796426357701e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001004038786049,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0004762727767229,286.4366455078125,294.1499938964844,284.25,284.07391357421875,283.79315185546875,284.2498474121094,286.2066955566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159010998904,1.7274667243327713e-06,0.0010141737293452,-0.0192838106304407,0.0,0.0,0.0,-0.0086410474032163,60.0,-1.3654344081878662,-0.0,-7.036590687903299e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,9.53052513068542e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001003610159386,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.41263065719977e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0001003610159386,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0004760694573633,286.4345092773437,294.1499938964844,284.25,284.05926513671875,283.8013000488281,284.2498779296875,286.2056884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010154674528166,1.7161235064122593e-06,0.0010137512581422,-0.0191509965807199,0.0,0.0,0.0,-0.0086159091442823,60.0,-1.3641380071640017,-0.0,-7.030583759615183e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,9.53052513068542e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0001003610159386,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.41263065719977e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0001003610159386,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0004760694573633,286.4345092773437,294.1499938964844,284.25,284.05926513671875,283.8013000488281,284.2498779296875,286.2056884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010154674528166,1.7161235064122593e-06,0.0010137512581422,-0.0191509965807199,0.0,0.0,0.0,-0.0086159091442823,60.0,-1.3641380071640017,-0.0,-7.030583759615183e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.52632908592932e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.000100316836324,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,7.409367390209809e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.000100316836324,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0004758598806802,286.432373046875,294.1499938964844,284.25,284.0447082519531,283.8092956542969,284.2499084472656,286.2046813964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150204179808,1.7044319520209683e-06,0.0010133159812539,-0.0190141052007675,0.0,0.0,0.0,-0.0085899997502565,60.0,-1.3628249168395996,-0.0,-7.024394932386714e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.52632908592932e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.000100316836324,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,7.409367390209809e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.000100316836324,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0004758598806802,286.432373046875,294.1499938964844,284.25,284.0447082519531,283.8092956542969,284.2499084472656,286.2046813964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150204179808,1.7044319520209683e-06,0.0010133159812539,-0.0190141052007675,0.0,0.0,0.0,-0.0085899997502565,60.0,-1.3628249168395996,-0.0,-7.024394932386714e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,9.524196502752602e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001002943754428,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,7.407708471873775e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0001002943754428,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,0.0004757533606607,286.43133544921875,294.1499938964844,284.25,284.0375061035156,283.8132629394531,284.2499084472656,286.20416259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147931752726,1.6984888588922331e-06,0.0010130946757271,-0.0189445205032825,0.0,0.0,0.0,-0.0085768299177289,60.0,-1.362163782119751,-0.0,-7.021250780780974e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,9.522026084596293e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.00010027152166,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,7.406020449707285e-05,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.00010027152166,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0004756449488922,286.4302673339844,294.1499938964844,284.25,284.0303649902344,283.8171691894531,284.2499389648437,286.2036437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145618580281,1.6924407191254431e-06,0.0010128695284947,-0.0188737027347087,0.0,0.0,0.0,-0.008563426323235,60.0,-1.3614978790283203,-0.0,-7.018050496299112e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.517627040622756e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0001002251956379,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.402598566841334e-05,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0001002251956379,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0004754251567646,286.4281616210937,294.1499938964844,284.25,284.0162658691406,283.82489013671875,284.2499389648437,286.20263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010140931699424,1.6801801621113557e-06,0.0010124129476025,-0.0187301468104124,0.0,0.0,0.0,-0.0085362559184432,60.0,-1.3601582050323486,-0.0,-7.0115667938353e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.517627040622756e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0001002251956379,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.402598566841334e-05,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,0.0001002251956379,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0004754251567646,286.4281616210937,294.1499938964844,284.25,284.0162658691406,283.82489013671875,284.2499389648437,286.20263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010140931699424,1.6801801621113557e-06,0.0010124129476025,-0.0187301468104124,0.0,0.0,0.0,-0.0085362559184432,60.0,-1.3601582050323486,-0.0,-7.0115667938353e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.513147961115465e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001001780328806,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,7.399115565931424e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001001780328806,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0004752014647237,286.4260559082031,294.1499938964844,284.25,284.0025329589844,283.8324584960937,284.2499694824219,286.2016296386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136159835383,1.6676996210662764e-06,0.0010119482176378,-0.0185840111225843,0.0,0.0,0.0,-0.0085085975006222,60.0,-1.3588087558746338,-0.0,-7.004969404533767e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.513147961115465e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0001001780328806,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,7.399115565931424e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001001780328806,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0004752014647237,286.4260559082031,294.1499938964844,284.25,284.0025329589844,283.8324584960937,284.2499694824219,286.2016296386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136159835383,1.6676996210662764e-06,0.0010119482176378,-0.0185840111225843,0.0,0.0,0.0,-0.0085085975006222,60.0,-1.3588087558746338,-0.0,-7.004969404533767e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,9.508602670393884e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0001001301643555,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,7.395579450530931e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,0.0001001301643555,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0004749743675347,286.4239501953125,294.1499938964844,284.25,283.9892578125,283.8398742675781,284.2499694824219,286.2006225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131315793842,1.6550314967389568e-06,0.0010114765027537,-0.0184356812387704,0.0,0.0,0.0,-0.008480523712933,60.0,-1.357451319694519,-0.0,-6.998276091962907e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,9.508602670393884e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0001001301643555,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,7.395579450530931e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,0.0001001301643555,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0004749743675347,286.4239501953125,294.1499938964844,284.25,283.9892578125,283.8398742675781,284.2499694824219,286.2006225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131315793842,1.6550314967389568e-06,0.0010114765027537,-0.0184356812387704,0.0,0.0,0.0,-0.008480523712933,60.0,-1.357451319694519,-0.0,-6.998276091962907e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.504004992777482e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0001000817501335,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,7.392004044959322e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0001000817501335,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0004747447092086,286.421875,294.1499938964844,284.25,283.9764709472656,283.84716796875,284.2499694824219,286.1996459960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126417037099,1.6422189901277306e-06,0.0010109994327649,-0.0182856582105159,0.0,0.0,0.0,-0.0084521304816007,60.0,-1.3560880422592163,-0.0,-6.991510304033e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.504004992777482e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0001000817501335,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,7.392004044959322e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0001000817501335,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0004747447092086,286.421875,294.1499938964844,284.25,283.9764709472656,283.84716796875,284.2499694824219,286.1996459960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126417037099,1.6422189901277306e-06,0.0010109994327649,-0.0182856582105159,0.0,0.0,0.0,-0.0084521304816007,60.0,-1.3560880422592163,-0.0,-6.991510304033e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
