time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943900,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,9.501689055468888e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0001000573611236,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,7.39020251785405e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.0001000573611236,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0004746290505863,286.4208374023437,294.1499938964844,284.25,283.9703063964844,283.85076904296875,284.2499694824219,286.1991271972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010123949032276,1.6357657841581386e-06,0.0010107591515406,-0.0182100962847471,0.0,0.0,0.0,-0.0084378290921449,60.0,-1.3554046154022217,-0.0,-6.98810325161503e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,9.4993672973942e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.000100032913906,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,7.38839662517421e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.000100032913906,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,0.000474513071822,286.4197998046875,294.1499938964844,284.25,283.9642944335937,283.8543395996094,284.2499694824219,286.1986389160156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121475206688,1.6292958662234014e-06,0.0010105182882398,-0.0181343387812376,0.0,0.0,0.0,-0.0084234913811087,60.0,-1.3547204732894895,-0.0,-6.984688383226968e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,9.494716505287216e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,9.9983939435333e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,7.384779746644199e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,9.9983939435333e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0004742807650472,286.4177551269531,294.1499938964844,284.25,283.95281982421875,283.8613586425781,284.25,286.1976318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010116520570591,1.6163356804099749e-06,0.0010100356303155,-0.0179825834929943,0.0,0.0,0.0,-0.0083947703242301,60.0,-1.3533525466918943,-0.0,-6.977850830480747e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,9.494716505287216e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,9.9983939435333e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,7.384779746644199e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,9.9983939435333e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0004742807650472,286.4177551269531,294.1499938964844,284.25,283.95281982421875,283.8613586425781,284.25,286.1976318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010116520570591,1.6163356804099749e-06,0.0010100356303155,-0.0179825834929943,0.0,0.0,0.0,-0.0083947703242301,60.0,-1.3533525466918943,-0.0,-6.977850830480747e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.49006134760566e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.993491403292865e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,7.38115850253962e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.993491403292865e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,0.0004740481963381,286.41571044921875,294.1499938964844,284.25,283.94207763671875,283.8682556152344,284.25,286.1966247558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111560113728,1.603362193236535e-06,0.0010095526231452,-0.0178306717425584,0.0,0.0,0.0,-0.0083660194650292,60.0,-1.3519854545593262,-0.0,-6.971009725020849e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.49006134760566e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.993491403292865e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,7.38115850253962e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.993491403292865e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,0.0004740481963381,286.41571044921875,294.1499938964844,284.25,283.94207763671875,283.8682556152344,284.25,286.1966247558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111560113728,1.603362193236535e-06,0.0010095526231452,-0.0178306717425584,0.0,0.0,0.0,-0.0083660194650292,60.0,-1.3519854545593262,-0.0,-6.971009725020849e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,9.485428017796949e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.988612873712556e-05,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,7.377555448329076e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.988612873712556e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0004738167917821,286.4136657714844,294.1499938964844,284.25,283.9322204589844,283.8750305175781,284.25,286.1956481933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010106622939929,1.590451574884355e-06,0.0010090718278661,-0.0176794938743114,0.0,0.0,0.0,-0.0083374083042144,60.0,-1.350622534751892,-0.0,-6.964204857240476e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,9.485428017796949e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.988612873712556e-05,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,7.377555448329076e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.988612873712556e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0004738167917821,286.4136657714844,294.1499938964844,284.25,283.9322204589844,283.8750305175781,284.25,286.1956481933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010106622939929,1.590451574884355e-06,0.0010090718278661,-0.0176794938743114,0.0,0.0,0.0,-0.0083374083042144,60.0,-1.350622534751892,-0.0,-6.964204857240476e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.480844892095774e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.983786003431304e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,7.373990229098126e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.983786003431304e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.0004735878319479,286.41162109375,294.1499938964844,284.25,283.9233093261719,283.8816833496094,284.25,286.19464111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010101739317178,1.577678631292656e-06,0.0010085962712764,-0.0175299290567636,0.0,0.0,0.0,-0.0083091026172041,60.0,-1.3492674827575684,-0.0,-6.957476017532829e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.480844892095774e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.983786003431304e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,7.373990229098126e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.983786003431304e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.0004735878319479,286.41162109375,294.1499938964844,284.25,283.9233093261719,283.8816833496094,284.25,286.19464111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010101739317178,1.577678631292656e-06,0.0010085962712764,-0.0175299290567636,0.0,0.0,0.0,-0.0083091026172041,60.0,-1.3492674827575684,-0.0,-6.957476017532829e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.478582796873523e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.981403854908422e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,7.372230902547017e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.981403854908422e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,0.0004734748508781,286.4106140136719,294.1499938964844,284.25,283.9192199707031,283.88494873046875,284.25,286.19415283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010099329520016,1.571375264575181e-06,0.0010083615779876,-0.017456118017435,0.0,0.0,0.0,-0.0082951337099075,60.0,-1.348594307899475,-0.0,-6.954156361871355e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,9.476346895098686e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.979050082620232e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,7.370491948677227e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,9.979050082620232e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0004733631503768,286.4096069335937,294.1499938964844,284.25,283.9154052734375,283.8882141113281,284.25,286.19366455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096947662532,1.5651451121811988e-06,0.0010081295622512,-0.0173831656575202,0.0,0.0,0.0,-0.0082813268527388,60.0,-1.347925066947937,-0.0,-6.950876496603088e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.471966041019186e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,9.97443639789708e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.367084617726505e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.97443639789708e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0004731443186756,286.4075927734375,294.1499938964844,284.25,283.9085998535156,283.8946228027344,284.25,286.1926574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010092279408127,1.552936851112463e-06,0.0010076749604195,-0.0172402095049619,0.0,0.0,0.0,-0.0082542719319462,60.0,-1.3465991020202637,-0.0,-6.944451058643608e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.471966041019186e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,9.97443639789708e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.367084617726505e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.97443639789708e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0004731443186756,286.4075927734375,294.1499938964844,284.25,283.9085998535156,283.8946228027344,284.25,286.1926574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010092279408127,1.552936851112463e-06,0.0010076749604195,-0.0172402095049619,0.0,0.0,0.0,-0.0082542719319462,60.0,-1.3465991020202637,-0.0,-6.944451058643608e-08,0.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.050000000745058,9.467747440794484e-05,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.050000000745058,9.96999442577362e-05,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.050000000745058,7.36380388843827e-05,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.050000000745058,9.96999442577362e-05,297.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.050000000745058,0.0004729336069431,286.40557861328125,291.1499938964844,284.25,283.9029846191406,283.9009094238281,284.25,286.1916809082031,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010087783448398,1.5411806089105085e-06,0.0010072372388094,-0.0171025469899177,0.0,0.0,0.0,-0.0082282191142439,60.0,-1.3452963829040527,-0.0,-6.938265784128816e-08,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.050000000745058,9.467747440794484e-05,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.050000000745058,9.96999442577362e-05,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.050000000745058,7.36380388843827e-05,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.050000000745058,9.96999442577362e-05,297.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.050000000745058,0.0004729336069431,286.40557861328125,291.1499938964844,284.25,283.9029846191406,283.9009094238281,284.25,286.1916809082031,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010087783448398,1.5411806089105085e-06,0.0010072372388094,-0.0171025469899177,0.0,0.0,0.0,-0.0082282191142439,60.0,-1.3452963829040527,-0.0,-6.938265784128816e-08,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786865234375,0.6341061592102051,0.050000000745058,0.0408328175544738,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.6341061592102051,0.050000000745058,0.0429989211261272,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.6341061592102051,0.050000000745058,0.0317588560283184,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786865234375,0.6341061592102051,0.050000000745058,0.0429989211261272,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.6341061592102051,0.050000000745058,0.2039683759212494,286.25146484375,291.1499938964844,284.25,283.9006042480469,292.9417419433594,295.024658203125,286.2964172363281,1.0,0.1096793860197067,0.2000000029802322,0.050000000745058,0.8507627844810486,1.0,-0.4311437904834747,5.147137198946439e-05,0.4310923218727112,-0.1157915368676185,0.0,0.0,0.0,10.297099113464355,60.0,946.0867309570312,-0.0,12.273614883422852,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.632707417011261,0.050000000745058,0.0452240146696567,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.632707417011261,0.050000000745058,0.0476230643689632,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.632707417011261,0.050000000745058,0.0351742319762706,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.632707417011261,0.050000000745058,0.0476230643689632,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.632707417011261,0.050000000745058,0.2259033173322677,286.7596130371094,291.1499938964844,284.25,283.89849853515625,294.0830078125,297.6419982910156,287.28125,1.0,0.1210922822356224,0.4000000059604645,0.050000000745058,0.7015255093574524,1.0,-0.4818711578845978,6.514469714602455e-05,0.4818060100078583,-0.1309101432561874,0.0,0.0,0.0,12.489546775817873,60.0,1972.618896484375,-0.0,16.67650604248047,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0456657968461513,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0480882860720157,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0355178415775299,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0480882860720157,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.2281101197004318,288.5063171386719,291.1499938964844,284.25,283.8949279785156,294.0724792480469,297.70965576171875,288.82867431640625,1.0,0.1407068818807602,0.800000011920929,0.050000000745058,0.4030510485172272,1.0,-0.4865743517875671,0.0002095839445246,0.4863647520542145,-0.1314633041620254,0.0,0.0,0.0,19.749027252197266,60.0,1929.167236328125,-0.0,23.21451187133789,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0456657968461513,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0480882860720157,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0355178415775299,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.0480882860720157,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.5736203193664551,0.050000000745058,0.2281101197004318,288.5063171386719,291.1499938964844,284.25,283.8949279785156,294.0724792480469,297.70965576171875,288.82867431640625,1.0,0.1407068818807602,0.800000011920929,0.050000000745058,0.4030510485172272,1.0,-0.4865743517875671,0.0002095839445246,0.4863647520542145,-0.1314633041620254,0.0,0.0,0.0,19.749027252197266,60.0,1929.167236328125,-0.0,23.21451187133789,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.5559197068214417,0.050000000745058,0.0457724817097187,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.5559197068214417,0.050000000745058,0.0482006296515464,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.5559197068214417,0.050000000745058,0.0356008186936378,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.5559197068214417,0.050000000745058,0.0482006296515464,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.5559197068214417,0.050000000745058,0.2286430299282074,289.0916748046875,291.1499938964844,284.25,283.8934631347656,294.06494140625,297.68829345703125,289.3592529296875,1.0,0.149455651640892,1.0,0.050000000745058,0.2538138329982757,1.0,-0.4876869022846222,0.0006855591782368,0.4870013296604156,-0.1309924125671386,0.0,0.0,0.0,22.6001205444336,60.0,1740.1715087890625,-0.0,26.46244239807129,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.53388512134552,0.050000000745058,0.0459368526935577,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.53388512134552,0.050000000745058,0.0483737178146839,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.53388512134552,0.050000000745058,0.0357286632061004,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.53388512134552,0.050000000745058,0.0483737178146839,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.53388512134552,0.050000000745058,0.2294640839099884,289.6084899902344,291.1499938964844,284.25,283.8922119140625,294.0613708496094,297.672607421875,289.8561096191406,1.0,0.1569573134183883,1.0,0.050000000745058,0.4003882706165313,1.0,-0.4894527792930603,0.0002460789110045,0.4892067015171051,-0.1316254138946533,0.0,0.0,0.0,26.997783660888672,60.0,1566.9569091796875,-0.0,29.52618408203125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.046187724918127,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.0486379005014896,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.0359237864613533,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.0486379005014896,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.2307172566652298,290.52508544921875,291.1499938964844,284.25,283.89031982421875,294.065673828125,297.6546936035156,290.732421875,1.0,0.1697115153074264,1.0,0.050000000745058,0.6935372352600098,1.0,-0.4921413064002991,6.916926213307306e-05,0.4920721352100372,-0.1319179236888885,0.0,0.0,0.0,33.711883544921875,60.0,1256.541259765625,-0.0,35.08137512207031,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.046187724918127,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.0486379005014896,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.0359237864613533,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.0486379005014896,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.5096739530563354,0.050000000745058,0.2307172566652298,290.52508544921875,291.1499938964844,284.25,283.89031982421875,294.065673828125,297.6546936035156,290.732421875,1.0,0.1697115153074264,1.0,0.050000000745058,0.6935372352600098,1.0,-0.4921413064002991,6.916926213307306e-05,0.4920721352100372,-0.1319179236888885,0.0,0.0,0.0,33.711883544921875,60.0,1256.541259765625,-0.0,35.08137512207031,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.046391662210226,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.048852652311325,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.0360824018716812,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.048852652311325,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.231735959649086,291.288818359375,291.1499938964844,284.25,283.8891296386719,294.0797424316406,297.6493225097656,291.458740234375,1.0,0.1798306256532669,1.0,0.050000000745058,0.986686110496521,1.0,-0.4943151772022247,5.8563582570059225e-05,0.4942566156387329,-0.1318539232015609,0.0,0.0,0.0,39.17143630981445,60.0,996.830078125,-0.0,39.86831283569336,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.046391662210226,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.048852652311325,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.0360824018716812,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.048852652311325,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.495543897151947,0.050000000745058,0.231735959649086,291.288818359375,291.1499938964844,284.25,283.8891296386719,294.0797424316406,297.6493225097656,291.458740234375,1.0,0.1798306256532669,1.0,0.050000000745058,0.986686110496521,1.0,-0.4943151772022247,5.8563582570059225e-05,0.4942566156387329,-0.1318539232015609,0.0,0.0,0.0,39.17143630981445,60.0,996.830078125,-0.0,39.86831283569336,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0465597473084926,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0490296557545661,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0362131372094154,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0490296557545661,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.2325755804777145,291.9130554199219,291.04998779296875,284.25,283.8886108398437,294.1003723144531,297.65167236328125,292.0501403808594,1.0,0.1877607256174087,1.0,0.050000000745058,0.9816738963127136,1.0,-0.4961044788360595,5.871314715477638e-05,0.4960457682609558,-0.1316310912370681,0.0,0.0,0.0,43.67289352416992,48.0,784.9931640625,-0.0,43.86106872558594,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0465597473084926,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0490296557545661,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0362131372094154,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.0490296557545661,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.4858943819999695,0.050000000745058,0.2325755804777145,291.9130554199219,291.04998779296875,284.25,283.8886108398437,294.1003723144531,297.65167236328125,292.0501403808594,1.0,0.1877607256174087,1.0,0.050000000745058,0.9816738963127136,1.0,-0.4961044788360595,5.871314715477638e-05,0.4960457682609558,-0.1316310912370681,0.0,0.0,0.0,43.67289352416992,48.0,784.9931640625,-0.0,43.86106872558594,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.0466011241078376,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.049073226749897,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.0362453162670135,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.049073226749897,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.2327822595834732,292.415283203125,290.95001220703125,284.25,283.8887023925781,294.1253356933594,297.6584777832031,292.5246276855469,1.0,0.1891817897558212,1.0,0.050000000745058,0.9766616821289062,1.0,-0.4965457618236542,5.875203351024538e-05,0.496487021446228,-0.1310074180364608,0.0,0.0,0.0,44.78675842285156,36.0,614.888671875,-0.0,44.85313415527344,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.0466011241078376,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.049073226749897,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.0362453162670135,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.049073226749897,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3928527832031,0.4836479723453522,0.050000000745058,0.2327822595834732,292.415283203125,290.95001220703125,284.25,283.8887023925781,294.1253356933594,297.6584777832031,292.5246276855469,1.0,0.1891817897558212,1.0,0.050000000745058,0.9766616821289062,1.0,-0.4965457618236542,5.875203351024538e-05,0.496487021446228,-0.1310074180364608,0.0,0.0,0.0,44.78675842285156,36.0,614.888671875,-0.0,44.85313415527344,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60650634765625,0.4848881363868713,0.050000000745058,0.0465782172977924,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.60650634765625,0.4848881363868713,0.050000000745058,0.0490491054952144,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60650634765625,0.4848881363868713,0.050000000745058,0.0362275019288063,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60650634765625,0.4848881363868713,0.050000000745058,0.0490491054952144,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60650634765625,0.4848881363868713,0.050000000745058,0.2326678335666656,292.62652587890625,290.95001220703125,284.25,283.8889465332031,294.1389465332031,297.66290283203125,292.7239990234375,1.0,0.1879753917455673,1.0,0.050000000745058,0.9741555452346802,1.0,-0.4963018596172333,5.870620225323364e-05,0.4962431788444519,-0.1305579096078872,0.0,0.0,0.0,44.17817687988281,36.0,543.5762329101562,-0.0,44.31048583984375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7968139648437,0.4874179065227508,0.050000000745058,0.04653200507164,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7968139648437,0.4874179065227508,0.050000000745058,0.0490004420280456,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7968139648437,0.4874179065227508,0.050000000745058,0.0361915603280067,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7968139648437,0.4874179065227508,0.050000000745058,0.0490004420280456,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7968139648437,0.4874179065227508,0.050000000745058,0.2324369996786117,292.81463623046875,290.8500061035156,284.25,283.88934326171875,294.1531066894531,297.6676940917969,292.9014892578125,1.0,0.1856848150491714,1.0,0.050000000745058,0.9716557264328004,1.0,-0.4958095848560333,5.862529360456392e-05,0.4957509636878967,-0.1300326734781265,0.0,0.0,0.0,42.94651412963867,25.0,480.45062255859375,-0.0,43.21403503417969,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0463904701173305,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0488514006137847,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0360814779996871,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0488514006137847,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.2317300140857696,293.13116455078125,290.75,284.25,283.8904113769531,294.1827697753906,297.6778564453125,293.2001342773437,1.0,0.1787090301513672,1.0,0.050000000745058,0.9666560292243958,1.0,-0.4943016171455383,5.838942888658494e-05,0.4942432343959808,-0.128815159201622,0.0,0.0,0.0,39.17031097412109,25.0,375.8004455566406,-0.0,39.865684509277344,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0463904701173305,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0488514006137847,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0360814779996871,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.0488514006137847,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4956159889698028,0.050000000745058,0.2317300140857696,293.13116455078125,290.75,284.25,283.8904113769531,294.1827697753906,297.6778564453125,293.2001342773437,1.0,0.1787090301513672,1.0,0.050000000745058,0.9666560292243958,1.0,-0.4943016171455383,5.838942888658494e-05,0.4942432343959808,-0.128815159201622,0.0,0.0,0.0,39.17031097412109,25.0,375.8004455566406,-0.0,39.865684509277344,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.0462773963809013,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.048732329159975,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.0359935313463211,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.048732329159975,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.2311651855707168,293.382080078125,290.6499938964844,284.25,283.89190673828125,294.2135314941406,297.6881408691406,293.4370422363281,1.0,0.1733145713806152,1.0,0.050000000745058,0.961656391620636,1.0,-0.4930965304374695,5.819448779220693e-05,0.4930383265018463,-0.1276444494724273,0.0,0.0,0.0,36.15544891357422,25.0,295.5230407714844,-0.0,37.20649719238281,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.0462773963809013,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.048732329159975,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.0359935313463211,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.048732329159975,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37078857421875,0.5030080676078796,0.050000000745058,0.2311651855707168,293.382080078125,290.6499938964844,284.25,283.89190673828125,294.2135314941406,297.6881408691406,293.4370422363281,1.0,0.1733145713806152,1.0,0.050000000745058,0.961656391620636,1.0,-0.4930965304374695,5.819448779220693e-05,0.4930383265018463,-0.1276444494724273,0.0,0.0,0.0,36.15544891357422,25.0,295.5230407714844,-0.0,37.20649719238281,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
