time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11946060,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0461918897926807,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0486422814428806,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0359270237386226,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0486422814428806,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.2307380437850952,293.58209228515625,290.54998779296875,284.25,283.89373779296875,294.2449645996094,297.6979675292969,293.6260986328125,1.0,0.1690051853656768,1.0,0.050000000745058,0.8991695046424866,1.0,-0.4921853840351105,5.872875772183761e-05,0.4921266436576843,-0.1265175342559814,0.0,0.0,0.0,33.877960205078125,25.0,234.3179931640625,-0.0,35.20711135864258,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0461918897926807,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0486422814428806,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0359270237386226,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.0486422814428806,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57305908203125,0.5093436241149902,0.050000000745058,0.2307380437850952,293.58209228515625,290.54998779296875,284.25,283.89373779296875,294.2449645996094,297.6979675292969,293.6260986328125,1.0,0.1690051853656768,1.0,0.050000000745058,0.8991695046424866,1.0,-0.4921853840351105,5.872875772183761e-05,0.4921266436576843,-0.1265175342559814,0.0,0.0,0.0,33.877960205078125,25.0,234.3179931640625,-0.0,35.20711135864258,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.046125017106533,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.0485718622803688,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.0358750112354755,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.0485718622803688,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.2304040044546127,293.742431640625,290.45001220703125,284.25,283.89581298828125,294.27667236328125,297.70703125,293.7779235839844,1.0,0.165556713938713,1.0,0.050000000745058,0.8366826176643372,1.0,-0.4914728105068207,5.980328205623664e-05,0.4914130270481109,-0.1254151910543441,0.0,0.0,0.0,32.09907531738281,25.0,187.7478790283203,-0.0,33.6514778137207,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.046125017106533,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.0485718622803688,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.0358750112354755,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.0485718622803688,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7351989746094,0.5148682594299316,0.050000000745058,0.2304040044546127,293.742431640625,290.45001220703125,284.25,283.89581298828125,294.27667236328125,297.70703125,293.7779235839844,1.0,0.165556713938713,1.0,0.050000000745058,0.8366826176643372,1.0,-0.4914728105068207,5.980328205623664e-05,0.4914130270481109,-0.1254151910543441,0.0,0.0,0.0,32.09907531738281,25.0,187.7478790283203,-0.0,33.6514778137207,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039245605469,0.5173383951187134,0.050000000745058,0.046097170561552,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039245605469,0.5173383951187134,0.050000000745058,0.0485425405204296,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039245605469,0.5173383951187134,0.050000000745058,0.0358533561229705,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039245605469,0.5173383951187134,0.050000000745058,0.0485425405204296,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039245605469,0.5173383951187134,0.050000000745058,0.2302649170160293,293.8104553222656,290.45001220703125,284.25,283.8969421386719,294.29254150390625,297.7112121582031,293.8424072265625,1.0,0.1641007661819458,1.0,0.050000000745058,0.8054391741752625,1.0,-0.4911761283874511,6.0646521887974814e-05,0.4911154806613922,-0.1248708367347717,0.0,0.0,0.0,31.35923194885254,25.0,168.9180908203125,-0.0,33.00641632080078,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86590576171875,0.5196404457092285,0.050000000745058,0.0460722595453262,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86590576171875,0.5196404457092285,0.050000000745058,0.0485163070261478,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.86590576171875,0.5196404457092285,0.050000000745058,0.0358339808881282,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.86590576171875,0.5196404457092285,0.050000000745058,0.0485163070261478,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.86590576171875,0.5196404457092285,0.050000000745058,0.2301404774188995,293.8717956542969,290.3500061035156,284.25,283.8981018066406,294.30841064453125,297.7152099609375,293.90069580078125,1.0,0.1627952456474304,1.0,0.050000000745058,0.7415531873703003,1.0,-0.4909106492996216,6.336726801237091e-05,0.4908472895622253,-0.1243279576301574,0.0,0.0,0.0,30.69788932800293,25.0,152.50222778320312,-0.0,32.43374252319336,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0460296832025051,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0484714731574058,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0358008630573749,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0484714731574058,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.2299277931451797,293.9775085449219,290.25,284.25,283.9005126953125,294.3399963378906,297.7225036621094,294.0013732910156,1.0,0.1605821996927261,1.0,0.050000000745058,0.613781213760376,1.0,-0.4904590547084808,7.82348433858715e-05,0.4903808236122131,-0.1232437789440155,0.0,0.0,0.0,29.569074630737305,25.0,125.77527618408205,-0.0,31.47492218017578,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0460296832025051,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0484714731574058,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0358008630573749,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.0484714731574058,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.97265625,0.5237898826599121,0.050000000745058,0.2299277931451797,293.9775085449219,290.25,284.25,283.9005126953125,294.3399963378906,297.7225036621094,294.0013732910156,1.0,0.1605821996927261,1.0,0.050000000745058,0.613781213760376,1.0,-0.4904590547084808,7.82348433858715e-05,0.4903808236122131,-0.1232437789440155,0.0,0.0,0.0,29.569074630737305,25.0,125.77527618408205,-0.0,31.47492218017578,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0198669433594,0.650420069694519,0.050000000745058,0.0453400127589702,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0198669433594,0.650420069694519,0.050000000745058,0.0477452166378498,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0198669433594,0.650420069694519,0.050000000745058,0.0352644547820091,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0198669433594,0.650420069694519,0.050000000745058,0.0477452166378498,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0282592773437,0.8560949563980103,0.138913482427597,0.5181173086166382,294.0294494628906,290.25,284.25,283.9017639160156,294.23114013671875,297.7232971191406,294.0545654296875,1.0,0.1645351648330688,1.0,0.050000000745058,0.5494759678840637,1.0,-0.8328986763954163,0.0001934384199557,0.8327052593231201,-0.2156446576118469,0.0,0.0,0.0,13.972209930419922,25.0,109.79149627685548,-0.0,53.06864547729492,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1024475097656,0.6980289816856384,0.050000000745058,0.0452385991811752,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1024475097656,0.6980289816856384,0.050000000745058,0.0476384237408638,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1024475097656,0.6980289816856384,0.050000000745058,0.0351855792105197,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.10223388671875,0.6980289816856384,0.050000000745058,0.0476384237408638,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0897827148437,0.951728880405426,0.1408533751964569,0.5681807398796082,294.0897216796875,290.1499938964844,284.25,283.9029846191406,294.25,297.7074890136719,294.0669860839844,1.0,0.1677928864955902,1.0,0.050000000745058,0.486009269952774,1.0,-0.893019437789917,0.0002893648925237,0.8927300572395325,-0.2273209989070892,0.0,0.0,0.0,11.915095329284668,28.0,40.79496383666992,-0.0,59.28243637084961,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0452497825026512,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0476502031087875,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0351942777633667,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0476502031087875,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1529846191406,0.9574679732322692,0.1449048370122909,0.5941318273544312,294.1531677246094,290.04998779296875,284.25,283.90545654296875,294.28155517578125,297.6773376464844,294.1618347167969,1.0,0.175317570567131,1.0,0.050000000745058,0.3407730460166931,1.0,-0.923898220062256,0.0008198149153031,0.9230784177780152,-0.2332623898983001,0.0,0.0,0.0,12.55237102508545,25.0,87.97482299804688,-0.0,66.97811889648438,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0452497825026512,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0476502031087875,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0351942777633667,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1445007324219,0.6911794543266296,0.050000000745058,0.0476502031087875,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1529846191406,0.9574679732322692,0.1449048370122909,0.5941318273544312,294.1531677246094,290.04998779296875,284.25,283.90545654296875,294.28155517578125,297.6773376464844,294.1618347167969,1.0,0.175317570567131,1.0,0.050000000745058,0.3407730460166931,1.0,-0.923898220062256,0.0008198149153031,0.9230784177780152,-0.2332623898983001,0.0,0.0,0.0,12.55237102508545,25.0,87.97482299804688,-0.0,66.97811889648438,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.0452596768736839,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.047660619020462,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.035201970487833,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.047660619020462,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1982116699219,0.942513644695282,0.1496499329805374,0.5824273228645325,294.19830322265625,289.95001220703125,284.25,283.90789794921875,294.27099609375,297.6578063964844,294.2024230957031,1.0,0.181298553943634,1.0,0.050000000745058,0.195536807179451,1.0,-0.9099827408790588,0.0027819238603115,0.907200813293457,-0.2277656644582748,0.0,0.0,0.0,12.674482345581056,28.0,54.28252029418945,-0.0,70.98223876953125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.0452596768736839,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.047660619020462,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.035201970487833,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1947631835937,0.6856198310852051,0.050000000745058,0.047660619020462,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1982116699219,0.942513644695282,0.1496499329805374,0.5824273228645325,294.19830322265625,289.95001220703125,284.25,283.90789794921875,294.27099609375,297.6578063964844,294.2024230957031,1.0,0.181298553943634,1.0,0.050000000745058,0.195536807179451,1.0,-0.9099827408790588,0.0027819238603115,0.907200813293457,-0.2277656644582748,0.0,0.0,0.0,12.674482345581056,28.0,54.28252029418945,-0.0,70.98223876953125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2070617675781,0.6857438087463379,0.050000000745058,0.0452597253024578,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2070617675781,0.6857438087463379,0.050000000745058,0.0476606711745262,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2070617675781,0.6857438087463379,0.050000000745058,0.035202007740736,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2070617675781,0.6857438087463379,0.050000000745058,0.0476606711745262,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2087707519531,0.8919851183891296,0.1524114906787872,0.5017773509025574,294.2088623046875,289.95001220703125,284.25,283.9090576171875,294.2696838378906,297.652587890625,294.21124267578125,1.0,0.18519888818264,1.0,0.050000000745058,0.1229186877608299,1.0,-0.8018858432769775,0.007471490651369,0.7944144010543823,-0.1988117098808288,0.0,0.0,0.0,11.582765579223633,28.0,38.19860076904297,-0.0,66.52555084228516,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2119445800781,0.7445130944252014,0.050000000745058,0.0451734699308872,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2119445800781,0.7445130944252014,0.050000000745058,0.0475698374211788,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2119445800781,0.7445130944252014,0.050000000745058,0.035134918987751,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2119445800781,0.7445130944252014,0.050000000745058,0.0475698374211788,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.21246337890625,0.826795220375061,0.1561457067728042,0.309709221124649,294.21258544921875,289.8500061035156,284.25,283.91015625,294.3470458984375,297.6557312011719,294.21649169921875,1.0,0.1908705383539199,1.0,0.050000000745058,0.0983349531888961,1.0,-0.5816940069198608,0.0168069154024124,0.5648871064186096,-0.1254255473613739,0.0,0.0,0.0,7.492312908172607,46.0,37.50132751464844,-0.0,52.25021743774414,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162475585937,0.5651623606681824,0.1186100244522094,0.0066133989021182,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162780761719,0.5651623606681824,0.050000000745058,0.0069642285816371,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162780761719,0.5651623606681824,0.050000000745058,0.0051437555812299,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162780761719,0.5651623606681824,0.050000000745058,0.0069642285816371,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162170410156,0.5651623606681824,0.1667319685220718,0.0330352932214736,294.2164001464844,289.75,284.25,283.9122619628906,293.7846374511719,297.67889404296875,294.21728515625,1.0,0.2133825421333313,1.0,0.050000000745058,0.049167476594448,1.0,-0.0721249803900718,0.0348459333181381,0.0372790470719337,0.0069466433487832,0.0,0.0,0.0,0.7408543229103088,66.0,-11.174022674560549,-0.0,8.591326713562012,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162475585937,0.5651623606681824,0.1186100244522094,0.0066133989021182,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162780761719,0.5651623606681824,0.050000000745058,0.0069642285816371,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162780761719,0.5651623606681824,0.050000000745058,0.0051437555812299,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162780761719,0.5651623606681824,0.050000000745058,0.0069642285816371,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2162170410156,0.5651623606681824,0.1667319685220718,0.0330352932214736,294.2164001464844,289.75,284.25,283.9122619628906,293.7846374511719,297.67889404296875,294.21728515625,1.0,0.2133825421333313,1.0,0.050000000745058,0.049167476594448,1.0,-0.0721249803900718,0.0348459333181381,0.0372790470719337,0.0069466433487832,0.0,0.0,0.0,0.7408543229103088,66.0,-11.174022674560549,-0.0,8.591326713562012,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2145080566406,0.5139291286468506,0.1196748837828636,0.0041450872085988,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2145080566406,0.5139291286468506,0.1209086328744888,0.0043649766594171,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2145080566406,0.5139291286468506,0.120198518037796,0.0032239570282399,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2145080566406,0.5139291286468506,0.1098312959074974,0.0043649766594171,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2144775390625,0.5139291286468506,0.1723087579011917,0.0207055658102035,294.2139587402344,289.75,284.25,283.9132080078125,291.5556640625,297.6855163574219,294.206787109375,1.0,0.2283289730548858,1.0,0.050000000745058,0.0244223996996879,1.0,-0.0440488755702972,0.0403121449053287,0.0037367301993072,0.0167229045182466,0.0,0.0,0.0,0.406666487455368,66.0,-144.31582641601562,-0.0,6.1810302734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.21112060546875,0.5200107097625732,0.121306262910366,0.0044046798720955,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.21112060546875,0.5200107097625732,0.1245306879281997,0.0046383403241634,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.21112060546875,0.5200107097625732,0.1240459904074668,0.0034258621744811,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.21112060546875,0.5200107097625732,0.1100405976176261,0.0046383403241634,297.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2110900878906,0.5200107097625732,0.1775424480438232,0.0220022853463888,294.20953369140625,289.6499938964844,284.25,283.9140625,289.2868347167969,297.69293212890625,294.1961975097656,1.0,0.2454346418380737,1.0,0.050000000745058,0.0,1.0,-0.046789277344942,0.0465342104434967,0.0002550681238062,0.0224398039281368,0.0,0.0,0.0,0.4407821893692016,86.0,-241.0022735595703,-0.0,7.580927848815918,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1951904296875,0.5538667440414429,0.1255538612604141,0.0059983297251164,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.5538667440414429,0.1315314769744873,0.0063165300525724,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.5538667440414429,0.1313766986131668,0.00466536777094,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.5538667440414429,0.1116830706596374,0.0063165300525724,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1951904296875,0.5538667440414429,0.1874102801084518,0.0299628973007202,294.1900329589844,289.54998779296875,284.25,283.9155578613281,286.1833190917969,297.7168884277344,294.1523132324219,1.0,0.2870722413063049,1.0,0.050000000745058,0.0,1.0,-0.0637007430195808,0.0634166896343231,0.0002840600791387,0.0365634299814701,0.0,0.0,0.0,0.6502310633659363,106.0,-371.1040344238281,-0.0,14.09286117553711,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1951904296875,0.5538667440414429,0.1255538612604141,0.0059983297251164,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.5538667440414429,0.1315314769744873,0.0063165300525724,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.5538667440414429,0.1313766986131668,0.00466536777094,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.5538667440414429,0.1116830706596374,0.0063165300525724,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1951904296875,0.5538667440414429,0.1874102801084518,0.0299628973007202,294.1900329589844,289.54998779296875,284.25,283.9155578613281,286.1833190917969,297.7168884277344,294.1523132324219,1.0,0.2870722413063049,1.0,0.050000000745058,0.0,1.0,-0.0637007430195808,0.0634166896343231,0.0002840600791387,0.0365634299814701,0.0,0.0,0.0,0.6502310633659363,106.0,-371.1040344238281,-0.0,14.09286117553711,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1303322315216064,0.0083014937117695,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1381322890520095,0.0087418723851442,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1381810009479522,0.0064567173831164,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1141606867313385,0.0087418723851442,297.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1966785788536071,0.0414676778018474,294.1395874023437,289.45001220703125,284.25,283.9166259765625,284.79998779296875,297.7471008300781,294.03863525390625,1.0,0.3383581936359405,1.0,0.050000000745058,0.0,1.0,-0.0881496369838714,0.0877558439970016,0.000393795169657,0.0569032132625579,0.0,0.0,0.0,0.953252375125885,126.0,-514.2831420898438,-0.0,27.062484741210938,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1303322315216064,0.0083014937117695,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1381322890520095,0.0087418723851442,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1381810009479522,0.0064567173831164,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1141606867313385,0.0087418723851442,297.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.15185546875,0.5913890600204468,0.1966785788536071,0.0414676778018474,294.1395874023437,289.45001220703125,284.25,283.9166259765625,284.79998779296875,297.7471008300781,294.03863525390625,1.0,0.3383581936359405,1.0,0.050000000745058,0.0,1.0,-0.0881496369838714,0.0877558439970016,0.000393795169657,0.0569032132625579,0.0,0.0,0.0,0.953252375125885,126.0,-514.2831420898438,-0.0,27.062484741210938,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1058349609375,0.6095125079154968,0.1327841579914093,0.0097733214497566,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1058349609375,0.6095125079154968,0.1412889063358307,0.0102917784824967,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1058349609375,0.6095125079154968,0.1414058208465576,0.0076014725491404,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1058349609375,0.6095125079154968,0.1155386790633201,0.0102917784824967,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1058349609375,0.6095125079154968,0.2011458724737167,0.0488197654485702,294.0871276855469,289.45001220703125,284.25,283.9170227050781,284.5183410644531,297.7608337402344,293.9345092773437,1.0,0.3675828278064728,1.0,0.050000000745058,0.0,1.0,-0.1037950962781906,0.1033307313919067,0.0004643641586881,0.0698896199464798,0.0,0.0,0.0,1.1471213102340698,126.0,-602.3545532226562,-0.0,37.58919143676758,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283508300781,0.6260267496109009,0.1352453380823135,0.0114981159567832,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283508300781,0.6260267496109009,0.1443474292755127,0.0121080698445439,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283508300781,0.6260267496109009,0.1445146203041076,0.0089429784566164,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283508300781,0.6260267496109009,0.1169581189751625,0.0121080698445439,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283508300781,0.6260267496109009,0.2055103778839111,0.057435467839241,294.0001525878906,289.3500061035156,284.25,283.9172668457031,284.38653564453125,297.77203369140625,293.7829284667969,1.0,0.3991888761520386,1.0,0.050000000745058,0.0,1.0,-0.1220723539590835,0.1215251311659812,0.0005472245975397,0.0850202292203903,0.0,0.0,0.0,1.373976469039917,146.0,-702.75341796875,-0.0,52.14402389526367,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.1401302963495254,0.0157793816179037,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.1501322388648986,0.0166164487600326,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.1503502875566482,0.0122728524729609,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.119816243648529,0.0166164487600326,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.2139045745134353,0.0788212791085243,293.64862060546875,289.25,284.25,283.9173583984375,284.31658935546875,297.7850036621094,293.2828063964844,1.0,0.4694818556308746,1.0,0.050000000745058,0.0,1.0,-0.1675347834825515,0.1667789965867996,0.0007557905628345,0.1224174574017524,0.0,0.0,0.0,1.9381858110427856,166.0,-936.74853515625,-0.0,98.97344207763672,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.1401302963495254,0.0157793816179037,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.1501322388648986,0.0166164487600326,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.1503502875566482,0.0122728524729609,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.119816243648529,0.0166164487600326,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7054748535156,0.6588931679725647,0.2139045745134353,0.0788212791085243,293.64862060546875,289.25,284.25,283.9173583984375,284.31658935546875,297.7850036621094,293.2828063964844,1.0,0.4694818556308746,1.0,0.050000000745058,0.0,1.0,-0.1675347834825515,0.1667789965867996,0.0007557905628345,0.1224174574017524,0.0,0.0,0.0,1.9381858110427856,166.0,-936.74853515625,-0.0,98.97344207763672,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1448270082473755,0.0213176161050796,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1553238928318023,0.0224484764039516,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1555168032646179,0.0165803674608469,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1225364878773689,0.0224484764039516,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.2217054814100265,0.106485903263092,292.9319763183594,289.1499938964844,284.25,283.9168395996094,284.3118896484375,297.7864990234375,292.4491577148437,1.0,0.5491713881492615,1.0,0.050000000745058,0.0,1.0,-0.2263683676719665,0.2253358364105224,0.0010325186885893,0.1702002137899398,0.0,0.0,0.0,2.669910430908203,186.0,-1193.4844970703125,-0.0,183.01495361328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1448270082473755,0.0213176161050796,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1553238928318023,0.0224484764039516,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1555168032646179,0.0165803674608469,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.1225364878773689,0.0224484764039516,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.694665789604187,0.2217054814100265,0.106485903263092,292.9319763183594,289.1499938964844,284.25,283.9168395996094,284.3118896484375,297.7864990234375,292.4491577148437,1.0,0.5491713881492615,1.0,0.050000000745058,0.0,1.0,-0.2263683676719665,0.2253358364105224,0.0010325186885893,0.1702002137899398,0.0,0.0,0.0,2.669910430908203,186.0,-1193.4844970703125,-0.0,183.01495361328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1490530669689178,0.0282164830714464,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1595934182405471,0.0297133158892393,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1596518605947494,0.0219461545348167,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1248745843768119,0.0297133158892393,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.2285753488540649,0.1409471780061721,291.7909240722656,289.04998779296875,284.25,283.9156494140625,284.312744140625,297.7772521972656,291.2862854003906,1.0,0.6381690502166748,1.0,0.050000000745058,0.0,1.0,-0.2996920645236969,0.2983002364635467,0.0013918239856138,0.2286234050989151,0.0,0.0,0.0,3.586463451385498,206.0,-1423.1248779296875,-0.0,327.35943603515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1490530669689178,0.0282164830714464,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1595934182405471,0.0297133158892393,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1596518605947494,0.0219461545348167,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.1248745843768119,0.0297133158892393,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957824707031,0.7279082536697388,0.2285753488540649,0.1409471780061721,291.7909240722656,289.04998779296875,284.25,283.9156494140625,284.312744140625,297.7772521972656,291.2862854003906,1.0,0.6381690502166748,1.0,0.050000000745058,0.0,1.0,-0.2996920645236969,0.2983002364635467,0.0013918239856138,0.2286234050989151,0.0,0.0,0.0,3.586463451385498,206.0,-1423.1248779296875,-0.0,327.35943603515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1523974984884262,0.0364728309214115,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1624718457460403,0.0384076461195945,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1622380763292312,0.0283677577972412,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1265422403812408,0.0384076461195945,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.2340263575315475,0.1821893453598022,290.3577575683594,288.95001220703125,284.25,283.91375732421875,284.3143615722656,297.7548828125,289.9253234863281,1.0,0.736396312713623,1.0,0.050000000745058,0.0,1.0,-0.3875027596950531,0.3856530785560608,0.0018496788106858,0.2968200147151947,0.0,0.0,0.0,4.695140361785889,226.0,-1562.9918212890625,-0.0,564.1279907226562,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1523974984884262,0.0364728309214115,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1624718457460403,0.0384076461195945,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1622380763292312,0.0283677577972412,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.1265422403812408,0.0384076461195945,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540710449219,0.757764995098114,0.2340263575315475,0.1821893453598022,290.3577575683594,288.95001220703125,284.25,283.91375732421875,284.3143615722656,297.7548828125,289.9253234863281,1.0,0.736396312713623,1.0,0.050000000745058,0.0,1.0,-0.3875027596950531,0.3856530785560608,0.0018496788106858,0.2968200147151947,0.0,0.0,0.0,4.695140361785889,226.0,-1562.9918212890625,-0.0,564.1279907226562,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
