time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948100,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932373046875,0.772965669631958,0.1535933315753936,0.0411388203501701,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932373046875,0.772965669631958,0.1632239669561386,0.0433211587369442,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932373046875,0.772965669631958,0.1627697795629501,0.0319968611001968,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932373046875,0.772965669631958,0.1270406693220138,0.0433211587369442,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932373046875,0.772965669631958,0.236046701669693,0.2054969221353531,289.6072692871094,288.95001220703125,284.25,283.9125061035156,284.3153991699219,297.7376403808594,289.2296142578125,1.0,0.7889953851699829,1.0,0.050000000745058,0.0,1.0,-0.4365282654762268,0.4344070255756378,0.0021212566643953,0.3340674936771393,0.0,0.0,0.0,5.32495641708374,226.0,-1583.418212890625,-0.0,731.0421752929688,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.7876296043395996,0.1543650478124618,0.0459920652210712,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.7876296043395996,0.1634663492441177,0.048431858420372,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.7876296043395996,0.1627395302057266,0.0357716046273708,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.7876296043395996,0.1273008286952972,0.048431858420372,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.7876296043395996,0.2375416010618209,0.2297398895025253,288.870849609375,288.8500061035156,284.25,283.9110412597656,284.316650390625,297.7160339355469,288.5501403808594,1.0,0.843827486038208,1.0,0.050000000745058,0.0,1.0,-0.4885894060134887,0.4861652553081512,0.002424152335152,0.373003751039505,0.0,0.0,0.0,5.995417594909668,246.0,-1569.6075439453125,-0.0,935.7943115234376,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.1529678255319595,0.0565325915813446,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.1622620075941085,0.0595315434038639,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.1608263403177261,0.0439697951078414,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.127084732055664,0.0595315434038639,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.2387529611587524,0.2823919951915741,287.5229187011719,288.75,284.25,283.9075012207031,284.3197937011719,297.6589660644531,287.3095397949219,1.0,0.9602194428443908,1.0,0.050000000745058,0.0,1.0,-0.6005671620368958,0.59743332862854,0.0031338294502347,0.4549636840820312,0.0,0.0,0.0,7.47772216796875,266.0,-1440.8280029296875,-0.0,1493.3778076171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.1529678255319595,0.0565325915813446,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.1622620075941085,0.0595315434038639,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.1608263403177261,0.0439697951078414,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.127084732055664,0.0595315434038639,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.8151532411575317,0.2387529611587524,0.2823919951915741,287.5229187011719,288.75,284.25,283.9075012207031,284.3197937011719,297.6589660644531,287.3095397949219,1.0,0.9602194428443908,1.0,0.050000000745058,0.0,1.0,-0.6005671620368958,0.59743332862854,0.0031338294502347,0.4549636840820312,0.0,0.0,0.0,7.47772216796875,266.0,-1440.8280029296875,-0.0,1493.3778076171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1485515385866165,0.0606886595487594,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1592246741056442,0.0639080852270126,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1569553166627884,0.0472022928297519,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1257826685905456,0.0639080852270126,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.2379564642906189,0.3031524419784546,286.5758972167969,288.6499938964844,284.25,283.9029846191406,284.3213806152344,297.58819580078125,286.4448547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247161865234,0.0034520027693361,0.4873190522193908,0.0,0.0,0.0,8.084736824035645,286.0,-1096.661376953125,-0.0,1769.1331787109375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1485515385866165,0.0606886595487594,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1592246741056442,0.0639080852270126,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1569553166627884,0.0472022928297519,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.1257826685905456,0.0639080852270126,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60272216796875,0.8241099119186401,0.2379564642906189,0.3031524419784546,286.5758972167969,288.6499938964844,284.25,283.9029846191406,284.3213806152344,297.58819580078125,286.4448547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247161865234,0.0034520027693361,0.4873190522193908,0.0,0.0,0.0,8.084736824035645,286.0,-1096.661376953125,-0.0,1769.1331787109375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.144462451338768,0.0606833547353744,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.1564515233039856,0.0639024972915649,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.153495118021965,0.0471981652081012,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.1234520077705383,0.0639024972915649,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.2372808456420898,0.3031259179115295,285.9527282714844,288.54998779296875,284.25,283.8976135253906,284.321044921875,297.5264892578125,285.8521728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466042995452881,0.6431527733802795,0.0034514903090894,0.4874861538410187,0.0,0.0,0.0,8.086311340332031,306.0,-788.3209228515625,-0.0,1768.7135009765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.144462451338768,0.0606833547353744,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.1564515233039856,0.0639024972915649,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.153495118021965,0.0471981652081012,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.1234520077705383,0.0639024972915649,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8240989446640015,0.2372808456420898,0.3031259179115295,285.9527282714844,288.54998779296875,284.25,283.8976135253906,284.321044921875,297.5264892578125,285.8521728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466042995452881,0.6431527733802795,0.0034514903090894,0.4874861538410187,0.0,0.0,0.0,8.086311340332031,306.0,-788.3209228515625,-0.0,1768.7135009765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1409018039703369,0.0606833733618259,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1541122794151306,0.0639025121927261,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1505544334650039,0.0471981801092624,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1208077445626258,0.0639025121927261,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.2369579225778579,0.3031260073184967,285.4902038574219,288.45001220703125,284.25,283.8915100097656,284.32080078125,297.4759826660156,285.4170837402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466044783592224,0.6431529521942139,0.0034514914732426,0.487424373626709,0.0,0.0,0.0,8.085612297058105,326.0,-565.820068359375,-0.0,1768.7139892578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1409018039703369,0.0606833733618259,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1541122794151306,0.0639025121927261,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1505544334650039,0.0471981801092624,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.1208077445626258,0.0639025121927261,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8240990042686462,0.2369579225778579,0.3031260073184967,285.4902038574219,288.45001220703125,284.25,283.8915100097656,284.32080078125,297.4759826660156,285.4170837402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466044783592224,0.6431529521942139,0.0034514914732426,0.487424373626709,0.0,0.0,0.0,8.085612297058105,326.0,-565.820068359375,-0.0,1768.7139892578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.824099063873291,0.1392944455146789,0.0606834180653095,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.824099063873291,0.1530896574258804,0.0639025568962097,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.824099063873291,0.1492487788200378,0.0471982136368751,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.824099063873291,0.1195017844438552,0.0639025568962097,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.824099063873291,0.2369285225868225,0.3031262159347534,285.3091125488281,288.45001220703125,284.25,283.88818359375,284.3206787109375,297.4544982910156,285.2469482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466048955917358,0.6431533694267273,0.003451494500041,0.4872960150241852,0.0,0.0,0.0,8.084161758422852,326.0,-478.5592041015625,-0.0,1768.7152099609375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8240991830825806,0.13779017329216,0.0606834776699543,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8240991830825806,0.1521560102701187,0.063902623951435,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8240991830825806,0.1480397433042526,0.047198262065649,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8240991830825806,0.118246391415596,0.063902623951435,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8240991830825806,0.2369838505983352,0.3031265437602997,285.1552734375,288.54998779296875,284.25,283.8847045898437,284.320556640625,297.4352722167969,285.1024780273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466055512428284,0.6431540250778198,0.0034514991566538,0.487106442451477,0.0,0.0,0.0,8.08202075958252,346.0,-404.3520202636719,-0.0,1768.7169189453125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1350534111261367,0.0606836602091789,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1505252569913864,0.0639028176665306,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1458743810653686,0.0471984036266803,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1159463971853256,0.0639028176665306,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.2373288124799728,0.3031274676322937,284.91357421875,288.6499938964844,284.25,283.8772888183594,284.3204040527344,297.4027709960937,284.87567138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466074585914612,0.6431559324264526,0.0034515121951699,0.4865544736385345,0.0,0.0,0.0,8.075786590576172,366.0,-287.6305847167969,-0.0,1768.72216796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1350534111261367,0.0606836602091789,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1505252569913864,0.0639028176665306,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1458743810653686,0.0471984036266803,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.1159463971853256,0.0639028176665306,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8240995407104492,0.2373288124799728,0.3031274676322937,284.91357421875,288.6499938964844,284.25,283.8772888183594,284.3204040527344,297.4027709960937,284.87567138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466074585914612,0.6431559324264526,0.0034515121951699,0.4865544736385345,0.0,0.0,0.0,8.075786590576172,366.0,-287.6305847167969,-0.0,1768.72216796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.1326315551996231,0.0606839135289192,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.1491701304912567,0.0639030858874321,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.1440001130104065,0.0471985973417758,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.113980084657669,0.0639030858874321,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.2379560321569442,0.303128719329834,284.7411804199219,288.75,284.25,283.8692932128906,284.3202514648437,297.377197265625,284.7140808105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466100215911865,0.643158495426178,0.0034515303559601,0.4857902824878692,0.0,0.0,0.0,8.06716251373291,386.0,-204.2697906494141,-0.0,1768.7293701171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.1326315551996231,0.0606839135289192,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.1491701304912567,0.0639030858874321,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.1440001130104065,0.0471985973417758,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.113980084657669,0.0639030858874321,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8241000771522522,0.2379560321569442,0.303128719329834,284.7411804199219,288.75,284.25,283.8692932128906,284.3202514648437,297.377197265625,284.7140808105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466100215911865,0.643158495426178,0.0034515303559601,0.4857902824878692,0.0,0.0,0.0,8.06716251373291,386.0,-204.2697906494141,-0.0,1768.7293701171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.1304621249437332,0.0606842264533042,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.1480366438627243,0.0639034137129783,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.142358049750328,0.0471988432109355,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.1123586073517799,0.0639034137129783,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.2388161271810531,0.3031302690505981,284.6182861328125,288.8500061035156,284.25,283.8607788085937,284.3201599121094,297.3571472167969,284.5989990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466132998466492,0.6431617736816406,0.0034515529405325,0.4848361015319824,0.0,0.0,0.0,8.056403160095215,406.0,-144.78944396972656,-0.0,1768.73828125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.1304621249437332,0.0606842264533042,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.1480366438627243,0.0639034137129783,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.142358049750328,0.0471988432109355,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.1123586073517799,0.0639034137129783,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.8241007328033447,0.2388161271810531,0.3031302690505981,284.6182861328125,288.8500061035156,284.25,283.8607788085937,284.3201599121094,297.3571472167969,284.5989990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466132998466492,0.6431617736816406,0.0034515529405325,0.4848361015319824,0.0,0.0,0.0,8.056403160095215,406.0,-144.78944396972656,-0.0,1768.73828125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.128494992852211,0.0606845952570438,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.1470808237791061,0.0639038011431694,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.1409012824296951,0.0471991300582885,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.1110733449459075,0.0639038011431694,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.2398651987314224,0.3031321167945862,284.53094482421875,288.95001220703125,284.25,283.8517761230469,284.320068359375,297.34149169921875,284.5172119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466171145439148,0.6431655883789062,0.0034515794832259,0.4837158322334289,0.0,0.0,0.0,8.04378604888916,410.0,-102.46670532226562,-0.0,1768.748779296875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.128494992852211,0.0606845952570438,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.1470808237791061,0.0639038011431694,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.1409012824296951,0.0471991300582885,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.1110733449459075,0.0639038011431694,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.824101448059082,0.2398651987314224,0.3031321167945862,284.53094482421875,288.95001220703125,284.25,283.8517761230469,284.320068359375,297.34149169921875,284.5172119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466171145439148,0.6431655883789062,0.0034515794832259,0.4837158322334289,0.0,0.0,0.0,8.04378604888916,410.0,-102.46670532226562,-0.0,1768.748779296875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.8241018652915955,0.1275754868984222,0.0606847964227199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.8241018652915955,0.1466591358184814,0.0639040097594261,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.8241018652915955,0.1402313113212585,0.0471992865204811,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.8241018652915955,0.1105199605226516,0.0639040097594261,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.8241018652915955,0.2404492497444152,0.3031331300735473,284.4975280761719,288.95001220703125,284.25,283.8471374511719,284.3200378417969,297.3350524902344,284.4859313964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466192603111267,0.6431676745414734,0.0034515939187258,0.4831011593341827,0.0,0.0,0.0,8.03686809539795,410.0,-86.26918029785156,-0.0,1768.754638671875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8241022825241089,0.1266915649175644,0.0606850087642669,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8241022825241089,0.1462686955928802,0.063904233276844,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8241022825241089,0.1395936161279678,0.0471994504332542,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8241022825241089,0.1099508181214332,0.063904233276844,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8241022825241089,0.241064503788948,0.3031341731548309,284.46942138671875,289.04998779296875,284.25,283.8423767089844,284.32000732421875,297.3293762207031,284.45965576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466214656829834,0.6431698203086853,0.0034516092855483,0.4824546575546264,0.0,0.0,0.0,8.029598236083984,410.0,-72.63934326171875,-0.0,1768.7606201171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1250103265047073,0.0606854557991027,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1455641090869903,0.0639047101140022,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1383962035179138,0.0471998006105423,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1087839156389236,0.0639047101140022,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.2423651069402694,0.30313640832901,284.42547607421875,289.1499938964844,284.25,283.8326110839844,284.3199462890625,297.3197631835937,284.4185485839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466261148452759,0.6431744694709778,0.0034516416490077,0.4810802638530731,0.0,0.0,0.0,8.014158248901367,410.0,-51.31872177124024,-0.0,1768.7734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1250103265047073,0.0606854557991027,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1455641090869903,0.0639047101140022,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1383962035179138,0.0471998006105423,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.1087839156389236,0.0639047101140022,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.8241031765937805,0.2423651069402694,0.30313640832901,284.42547607421875,289.1499938964844,284.25,283.8326110839844,284.3199462890625,297.3197631835937,284.4185485839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466261148452759,0.6431744694709778,0.0034516416490077,0.4810802638530731,0.0,0.0,0.0,8.014158248901367,410.0,-51.31872177124024,-0.0,1768.7734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1234257295727729,0.0606859326362609,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1449451893568039,0.0639052093029022,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1372847110033035,0.0472001694142818,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1076163426041603,0.0639052093029022,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.2437375038862228,0.303138792514801,284.3944396972656,289.25,284.25,283.8225402832031,284.3199157714844,297.31207275390625,284.3895263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646631121635437,0.6431794166564941,0.003451676107943,0.4796214401721954,0.0,0.0,0.0,7.997792720794678,410.0,-36.26076889038086,-0.0,1768.787109375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1234257295727729,0.0606859326362609,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1449451893568039,0.0639052093029022,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1372847110033035,0.0472001694142818,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.1076163426041603,0.0639052093029022,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8241041898727417,0.2437375038862228,0.303138792514801,284.3944396972656,289.25,284.25,283.8225402832031,284.3199157714844,297.31207275390625,284.3895263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646631121635437,0.6431794166564941,0.003451676107943,0.4796214401721954,0.0,0.0,0.0,7.997792720794678,410.0,-36.26076889038086,-0.0,1768.787109375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691772460937,0.9151521921157836,0.1208420470356941,0.0929972231388092,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.8521456718444824,0.1438503116369247,0.07949860394001,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.8521456718444824,0.1356322765350341,0.0587173961102962,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736633300781,0.9233866333961488,0.1036337688565254,0.1002325639128685,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.8521456718444824,0.2443816214799881,0.3771071434020996,284.47821044921875,289.25,284.25,283.8132629394531,286.93853759765625,297.3019104003906,284.5813903808594,1.0,1.0,1.0,0.050000000745058,0.0383179299533367,1.0,-0.8506022691726685,0.6361073851585388,0.214494913816452,0.4148402810096741,0.0,0.0,0.0,10.601465225219728,410.0,591.5812377929688,-0.0,2311.02734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.951772928237915,0.1190728694200515,0.1095407381653785,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411682128906,0.8682384490966797,0.1434289216995239,0.0894631445407867,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411682128906,0.8682384490966797,0.1350929290056228,0.066077172756195,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.9004374742507935,0.1028735339641571,0.0995522290468216,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411682128906,0.8682384490966797,0.2441303431987762,0.4243746399879455,284.5645751953125,289.3500061035156,284.25,283.8122253417969,287.9496154785156,297.2982177734375,284.7305908203125,1.0,1.0,1.0,0.050000000745058,0.0425564311444759,1.0,-0.9472534656524658,0.6323334574699402,0.314920037984848,0.3878393769264221,0.0,0.0,0.0,12.151652336120604,410.0,936.8892211914062,-0.0,2565.58642578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.4052504599094391,0.111503466963768,0.1237062886357307,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.568603515625,0.437682956457138,0.1356370896100998,0.1533643901348114,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.4248331487178802,0.1262750178575515,0.1068235412240028,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4887390136719,0.3883227705955505,0.1003135666251182,0.1191597133874893,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5351687073707581,0.2298693209886551,1.1592087745666504,290.6754150390625,289.45001220703125,284.25,283.8016967773437,294.1780700683594,297.13873291015625,290.85791015625,1.0,0.921280562877655,1.0,0.050000000745058,0.0851128622889518,1.0,-2.001281499862671,0.2677755057811737,1.7335060834884644,-0.192309483885765,0.0,0.0,0.0,629.1140747070312,398.0,5832.482421875,-0.0,4520.23974609375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.4052504599094391,0.111503466963768,0.1237062886357307,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.568603515625,0.437682956457138,0.1356370896100998,0.1533643901348114,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.4248331487178802,0.1262750178575515,0.1068235412240028,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4887390136719,0.3883227705955505,0.1003135666251182,0.1191597133874893,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.5351687073707581,0.2298693209886551,1.1592087745666504,290.6754150390625,289.45001220703125,284.25,283.8016967773437,294.1780700683594,297.13873291015625,290.85791015625,1.0,0.921280562877655,1.0,0.050000000745058,0.0851128622889518,1.0,-2.001281499862671,0.2677755057811737,1.7335060834884644,-0.192309483885765,0.0,0.0,0.0,629.1140747070312,398.0,5832.482421875,-0.0,4520.23974609375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6719665527344,0.3959373831748962,0.1111617088317871,0.1262126117944717,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68536376953125,0.4250131547451019,0.1349110305309295,0.1555418074131012,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6806030273437,0.4134527146816253,0.1252534389495849,0.10824516415596,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.3785132765769958,0.1002839356660842,0.1224806234240531,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71295166015625,0.5193633437156677,0.2274407297372818,1.1559916734695437,291.71954345703125,289.45001220703125,284.25,283.79638671875,294.1899719238281,297.1126708984375,291.7954406738281,1.0,0.8263862729072571,1.0,0.050000000745058,0.1063910722732544,1.0,-2.0039398670196533,0.0939695462584495,1.9099702835083008,-0.3613448441028595,0.0,0.0,0.0,722.5474853515625,398.0,4321.24609375,-0.0,3577.599365234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2402038574219,0.4080671072006225,0.1116957440972328,0.1211730912327766,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2499694824219,0.4409518837928772,0.1351170092821121,0.1499091237783432,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2463073730469,0.4266592264175415,0.1251904070377349,0.1038843914866447,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.23443603515625,0.3927794098854065,0.1007943525910377,0.1173176616430282,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2704467773437,0.5364772081375122,0.2270283997058868,1.1241271495819092,292.2751770019531,289.54998779296875,284.25,283.791015625,294.2032470703125,297.1097412109375,292.3453369140625,1.0,0.7970052361488342,1.0,0.050000000745058,0.0982046797871589,1.0,-1.9393372535705569,0.1198261827230453,1.81951105594635,-0.3193658590316772,0.0,0.0,0.0,585.1096801757812,386.0,3095.238037109375,-0.0,3160.343017578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0570678710937,0.4557673037052154,0.1149262562394142,0.1145811229944229,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0632019042969,0.4908998310565948,0.1376474052667617,0.1423117816448211,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.06072998046875,0.4781903028488159,0.1273455619812011,0.0979748368263244,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531311035156,0.4331314265727997,0.1033849194645881,0.109933465719223,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0759582519531,0.5922437310218811,0.2299153804779052,1.0875123739242554,293.0785827636719,289.6499938964844,284.25,283.7802734375,294.225830078125,297.14215087890625,293.129150390625,1.0,0.8173165917396545,1.0,0.050000000745058,0.0818318799138069,1.0,-1.8606456518173216,0.2542924880981445,1.6063531637191772,-0.1671166718006134,0.0,0.0,0.0,345.3375549316406,374.0,1642.951416015625,-0.0,3160.826416015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0570678710937,0.4557673037052154,0.1149262562394142,0.1145811229944229,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0632019042969,0.4908998310565948,0.1376474052667617,0.1423117816448211,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.06072998046875,0.4781903028488159,0.1273455619812011,0.0979748368263244,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531311035156,0.4331314265727997,0.1033849194645881,0.109933465719223,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0759582519531,0.5922437310218811,0.2299153804779052,1.0875123739242554,293.0785827636719,289.6499938964844,284.25,283.7802734375,294.225830078125,297.14215087890625,293.129150390625,1.0,0.8173165917396545,1.0,0.050000000745058,0.0818318799138069,1.0,-1.8606456518173216,0.2542924880981445,1.6063531637191772,-0.1671166718006134,0.0,0.0,0.0,345.3375549316406,374.0,1642.951416015625,-0.0,3160.826416015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4294738769531,0.6205755472183228,0.1192197725176811,0.1085287556052208,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4285888671875,0.6551138162612915,0.1412984728813171,0.1353068351745605,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4290466308594,0.6389708518981934,0.1307600140571594,0.0926168784499168,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4297790527344,0.5978965759277344,0.1068262308835983,0.1027658358216285,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4244689941406,0.7747493982315063,0.2347834259271621,1.059132695198059,293.4233093261719,289.75,284.25,283.7694702148437,293.5835876464844,297.1908874511719,293.4192199707031,1.0,0.9576324224472046,1.0,0.050000000745058,0.0654590874910354,1.0,-1.7941654920578003,0.5116605758666992,1.282504916191101,0.1055396050214767,0.0,0.0,0.0,83.01065826416016,362.0,581.0546264648438,-0.0,4203.21337890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
