time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950200,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4294738769531,0.6205755472183228,0.1192197725176811,0.1085287556052208,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4285888671875,0.6551138162612915,0.1412984728813171,0.1353068351745605,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4290466308594,0.6389708518981934,0.1307600140571594,0.0926168784499168,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4297790527344,0.5978965759277344,0.1068262308835983,0.1027658358216285,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4244689941406,0.7747493982315063,0.2347834259271621,1.059132695198059,293.4233093261719,289.75,284.25,283.7694702148437,293.5835876464844,297.1908874511719,293.4192199707031,1.0,0.9576324224472046,1.0,0.050000000745058,0.0654590874910354,1.0,-1.7941654920578003,0.5116605758666992,1.282504916191101,0.1055396050214767,0.0,0.0,0.0,83.01065826416016,362.0,581.0546264648438,-0.0,4203.21337890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.28729248046875,0.956424117088318,0.1205833926796913,0.1085349395871162,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31365966796875,0.8622147440910339,0.1432478278875351,0.0856428295373916,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2947998046875,0.8622147440910339,0.132032111287117,0.0632555857300758,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003234863281,0.9174599051475524,0.1081681326031684,0.1024538874626159,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3167419433594,0.8622147440910339,0.2419275790452957,0.4062525928020477,292.26959228515625,289.8500061035156,284.25,283.7586669921875,288.69635009765625,297.2514343261719,292.0513000488281,1.0,1.0,1.0,0.050000000745058,0.0392754524946212,1.0,-0.9200370907783508,0.6334238648414612,0.2866132259368896,0.394653707742691,0.0,0.0,0.0,11.636635780334473,382.0,-1611.78271484375,-0.0,2493.31982421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.28729248046875,0.956424117088318,0.1205833926796913,0.1085349395871162,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31365966796875,0.8622147440910339,0.1432478278875351,0.0856428295373916,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2947998046875,0.8622147440910339,0.132032111287117,0.0632555857300758,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003234863281,0.9174599051475524,0.1081681326031684,0.1024538874626159,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3167419433594,0.8622147440910339,0.2419275790452957,0.4062525928020477,292.26959228515625,289.8500061035156,284.25,283.7586669921875,288.69635009765625,297.2514343261719,292.0513000488281,1.0,1.0,1.0,0.050000000745058,0.0392754524946212,1.0,-0.9200370907783508,0.6334238648414612,0.2866132259368896,0.394653707742691,0.0,0.0,0.0,11.636635780334473,382.0,-1611.78271484375,-0.0,2493.31982421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702514648437,0.82671719789505,0.1251390874385833,0.0619625449180603,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.82671719789505,0.1483718454837799,0.0652495622634887,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.82671719789505,0.1372193545103073,0.0481931045651435,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.82671719789505,0.1097458750009536,0.0652495548129081,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708312988281,0.82671719789505,0.2518066167831421,0.3095158338546753,290.5052185058594,289.95001220703125,284.25,283.7479553222656,284.73394775390625,297.3346252441406,290.1752014160156,1.0,1.0,1.0,0.050000000745058,0.013091817498207,1.0,-0.6612728238105774,0.6427215933799744,0.0185512080788612,0.4736157357692718,0.0,0.0,0.0,8.171896934509277,402.0,-2508.26904296875,-0.0,1805.2264404296875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702514648437,0.82671719789505,0.1251390874385833,0.0619625449180603,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57080078125,0.82671719789505,0.1483718454837799,0.0652495622634887,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.82671719789505,0.1372193545103073,0.0481931045651435,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.82671719789505,0.1097458750009536,0.0652495548129081,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708312988281,0.82671719789505,0.2518066167831421,0.3095158338546753,290.5052185058594,289.95001220703125,284.25,283.7479553222656,284.73394775390625,297.3346252441406,290.1752014160156,1.0,1.0,1.0,0.050000000745058,0.013091817498207,1.0,-0.6612728238105774,0.6427215933799744,0.0185512080788612,0.4736157357692718,0.0,0.0,0.0,8.171896934509277,402.0,-2508.26904296875,-0.0,1805.2264404296875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71636962890625,0.8241945505142212,0.1269420385360717,0.0607297122478485,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.71636962890625,0.8241945505142212,0.1502973288297653,0.0639513134956359,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.71636962890625,0.8241945505142212,0.1391176581382751,0.0472342185676097,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71630859375,0.8241945505142212,0.1112515553832054,0.0639513134956359,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71636962890625,0.8241945505142212,0.255572497844696,0.3033574819564819,289.6556091308594,289.95001220703125,284.25,283.7426452636719,284.3572998046875,297.3626403808594,289.3602905273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6470980048179626,0.6432015895843506,0.0038964259438216,0.4687218070030212,0.0,0.0,0.0,7.883495807647705,402.0,-2407.47900390625,-0.0,1770.0374755859375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736022949219,0.8241117000579834,0.1280890107154846,0.0606896467506885,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736022949219,0.8241117000579834,0.1517362147569656,0.0639091208577156,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736022949219,0.8241117000579834,0.1404658257961273,0.0472030602395534,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736022949219,0.8241117000579834,0.112308993935585,0.0639091208577156,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736022949219,0.8241117000579834,0.2586119472980499,0.3031573593616485,288.9213562011719,290.04998779296875,284.25,283.7373962402344,284.32012939453125,297.3815002441406,288.6704406738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695666313171,0.6432176232337952,0.00345194269903,0.4682422280311584,0.0,0.0,0.0,7.8709845542907715,410.0,-2164.9296875,-0.0,1768.8931884765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1288933008909225,0.0606899634003639,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1534408777952194,0.0639094561338424,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1418365687131881,0.0472033061087131,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1133172959089279,0.0639094561338424,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.2629965245723724,0.3031589388847351,287.7607421875,290.1499938964844,284.25,283.7269897460937,284.3203430175781,297.3979797363281,287.57275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732025146484,0.6432211995124817,0.0034519678447395,0.4671670198440552,0.0,0.0,0.0,7.859076976776123,410.0,-1643.1966552734375,-0.0,1768.9022216796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1288933008909225,0.0606899634003639,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1534408777952194,0.0639094561338424,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1418365687131881,0.0472033061087131,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.1133172959089279,0.0639094561338424,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.8241123557090759,0.2629965245723724,0.3031589388847351,287.7607421875,290.1499938964844,284.25,283.7269897460937,284.3203430175781,297.3979797363281,287.57275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732025146484,0.6432211995124817,0.0034519678447395,0.4671670198440552,0.0,0.0,0.0,7.859076976776123,410.0,-1643.1966552734375,-0.0,1768.9022216796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1284586638212204,0.0606902725994586,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1541008651256561,0.0639097839593887,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1420274823904037,0.0472035482525825,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1133211627602577,0.0639097839593887,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.2658767104148865,0.3031604886054992,286.8719787597656,290.25,284.25,283.716796875,284.3203430175781,297.396728515625,286.7269287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764211654663,0.6432244181632996,0.0034519901964813,0.4662034809589386,0.0,0.0,0.0,7.848418712615967,410.0,-1223.280517578125,-0.0,1768.9111328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1284586638212204,0.0606902725994586,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1541008651256561,0.0639097839593887,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1420274823904037,0.0472035482525825,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.1133211627602577,0.0639097839593887,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8241129517555237,0.2658767104148865,0.3031604886054992,286.8719787597656,290.25,284.25,283.716796875,284.3203430175781,297.396728515625,286.7269287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764211654663,0.6432244181632996,0.0034519901964813,0.4662034809589386,0.0,0.0,0.0,7.848418712615967,410.0,-1223.280517578125,-0.0,1768.9111328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1273348778486251,0.0606905482709407,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1541336178779602,0.0639100670814514,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1415099799633026,0.0472037605941295,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1127089411020279,0.0639100670814514,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.2678516209125519,0.3031618595123291,286.1916809082031,290.3500061035156,284.25,283.7069396972656,284.3202819824219,297.3861999511719,286.0819396972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792821884155,0.6432272791862488,0.003452009987086,0.4653513431549072,0.0,0.0,0.0,7.839001178741455,410.0,-899.7820434570312,-0.0,1768.9188232421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1273348778486251,0.0606905482709407,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1541336178779602,0.0639100670814514,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1415099799633026,0.0472037605941295,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.1127089411020279,0.0639100670814514,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.8241134881973267,0.2678516209125519,0.3031618595123291,286.1916809082031,290.3500061035156,284.25,283.7069396972656,284.3202819824219,297.3861999511719,286.0819396972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792821884155,0.6432272791862488,0.003452009987086,0.4653513431549072,0.0,0.0,0.0,7.839001178741455,410.0,-899.7820434570312,-0.0,1768.9188232421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1258615851402282,0.0606907866895198,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1538183987140655,0.0639103204011917,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1405981481075287,0.0472039431333541,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1117479875683784,0.0639103204011917,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.269306480884552,0.3031630516052246,285.6805725097656,290.45001220703125,284.25,283.6973876953125,284.3201904296875,297.3714904785156,285.5988464355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297229766846,0.0034520272165536,0.4646080136299133,0.0,0.0,0.0,7.830792903900146,410.0,-655.6190185546875,-0.0,1768.9256591796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1258615851402282,0.0606907866895198,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1538183987140655,0.0639103204011917,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1405981481075287,0.0472039431333541,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.1117479875683784,0.0639103204011917,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8241139650344849,0.269306480884552,0.3031630516052246,285.6805725097656,290.45001220703125,284.25,283.6973876953125,284.3201904296875,297.3714904785156,285.5988464355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297229766846,0.0034520272165536,0.4646080136299133,0.0,0.0,0.0,7.830792903900146,410.0,-655.6190185546875,-0.0,1768.9256591796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.824114203453064,0.1250630468130111,0.0606908909976482,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.824114203453064,0.1535908430814743,0.0639104321599006,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.824114203453064,0.1400618851184845,0.047204028815031,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.824114203453064,0.111195720732212,0.0639104321599006,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.824114203453064,0.2699203789234161,0.3031635880470276,285.4771728515625,290.45001220703125,284.25,283.6927795410156,284.3201599121094,297.3636169433594,285.4069519042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829180717468,0.6432308554649353,0.0034520351327955,0.4642757773399353,0.0,0.0,0.0,7.827126502990723,410.0,-558.1575317382812,-0.0,1768.9287109375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.4618417620658874,0.1214593201875686,0.1251644194126129,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.4993491768836975,0.151331290602684,0.1593977212905883,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.484329342842102,0.137297123670578,0.1081126630306243,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.4364405572414398,0.1096430718898773,0.1190922781825065,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6134053468704224,0.2661503851413727,1.2779816389083862,286.0252685546875,290.54998779296875,284.25,283.6882629394531,293.9683837890625,297.3222351074219,286.8829650878906,1.0,0.9934347867965698,1.0,0.050000000745058,0.0816583707928657,1.0,-2.1794240474700928,0.4309926331043243,1.7484314441680908,-0.0628005415201187,0.0,0.0,0.0,398.5485534667969,398.0,3824.642578125,-0.0,5568.390625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92724609375,0.4048991799354553,0.1149163916707038,0.1283415257930755,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.4435210824012756,0.1446533054113388,0.1633958965539932,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9347839355469,0.4238385558128357,0.1299060434103012,0.1105104610323906,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216613769531,0.3923850953578949,0.1057649478316307,0.1262665838003158,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96502685546875,0.5447301268577576,0.2512716650962829,1.2578638792037964,291.9698486328125,290.6499938964844,284.25,283.6795654296875,294.25006103515625,297.147216796875,292.0418395996094,1.0,0.7547765970230103,1.0,0.050000000745058,0.2449751049280166,1.0,-2.143613815307617,0.0092791179195046,2.1343345642089844,-0.4723782241344452,0.0,0.0,0.0,681.8526611328125,386.0,4180.71875,-0.0,3117.8681640625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92724609375,0.4048991799354553,0.1149163916707038,0.1283415257930755,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.4435210824012756,0.1446533054113388,0.1633958965539932,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9347839355469,0.4238385558128357,0.1299060434103012,0.1105104610323906,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9216613769531,0.3923850953578949,0.1057649478316307,0.1262665838003158,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96502685546875,0.5447301268577576,0.2512716650962829,1.2578638792037964,291.9698486328125,290.6499938964844,284.25,283.6795654296875,294.25006103515625,297.147216796875,292.0418395996094,1.0,0.7547765970230103,1.0,0.050000000745058,0.2449751049280166,1.0,-2.143613815307617,0.0092791179195046,2.1343345642089844,-0.4723782241344452,0.0,0.0,0.0,681.8526611328125,386.0,4180.71875,-0.0,3117.8681640625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9505310058594,0.4190945029258728,0.1160332784056663,0.1230948567390441,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9591369628906,0.4645828604698181,0.1451921015977859,0.157328113913536,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9551086425781,0.44010990858078,0.1297981888055801,0.1055658310651779,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.947021484375,0.4064701795578003,0.1068174988031387,0.1209902092814445,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.5645712614059448,0.249955266714096,1.2166370153427124,292.97735595703125,290.75,284.25,283.67138671875,294.2317810058594,297.1330261230469,293.0223693847656,1.0,0.6823045015335083,1.0,0.050000000745058,0.4082918465137481,1.0,-2.0689921379089355,0.0022622805554419,2.066729784011841,-0.464534729719162,0.0,0.0,0.0,541.0778198242188,374.0,2178.056884765625,-0.0,2424.62060546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9505310058594,0.4190945029258728,0.1160332784056663,0.1230948567390441,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9591369628906,0.4645828604698181,0.1451921015977859,0.157328113913536,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9551086425781,0.44010990858078,0.1297981888055801,0.1055658310651779,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.947021484375,0.4064701795578003,0.1068174988031387,0.1209902092814445,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.5645712614059448,0.249955266714096,1.2166370153427124,292.97735595703125,290.75,284.25,283.67138671875,294.2317810058594,297.1330261230469,293.0223693847656,1.0,0.6823045015335083,1.0,0.050000000745058,0.4082918465137481,1.0,-2.0689921379089355,0.0022622805554419,2.066729784011841,-0.464534729719162,0.0,0.0,0.0,541.0778198242188,374.0,2178.056884765625,-0.0,2424.62060546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5519104003906,0.4372025728225708,0.1193432658910751,0.1225808262825012,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5568542480469,0.4821903109550476,0.1479897201061248,0.1562814265489578,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5544128417969,0.4598525166511535,0.1320450156927108,0.1043905094265937,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497436523437,0.4214415252208709,0.1095200404524803,0.1199576035141944,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5657958984375,0.5840628147125244,0.2527691125869751,1.2101597785949707,293.5674743652344,290.8500061035156,284.25,283.6637878417969,294.2524108886719,297.16229248046875,293.59393310546875,1.0,0.6437826156616211,1.0,0.050000000745058,0.3131539821624756,1.0,-2.056572198867798,0.0044251177459955,2.052147150039673,-0.4598811864852905,0.0,0.0,0.0,456.6788330078125,362.0,1167.2523193359375,-0.0,2123.978759765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5519104003906,0.4372025728225708,0.1193432658910751,0.1225808262825012,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5568542480469,0.4821903109550476,0.1479897201061248,0.1562814265489578,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5544128417969,0.4598525166511535,0.1320450156927108,0.1043905094265937,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5497436523437,0.4214415252208709,0.1095200404524803,0.1199576035141944,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5657958984375,0.5840628147125244,0.2527691125869751,1.2101597785949707,293.5674743652344,290.8500061035156,284.25,283.6637878417969,294.2524108886719,297.16229248046875,293.59393310546875,1.0,0.6437826156616211,1.0,0.050000000745058,0.3131539821624756,1.0,-2.056572198867798,0.0044251177459955,2.052147150039673,-0.4598811864852905,0.0,0.0,0.0,456.6788330078125,362.0,1167.2523193359375,-0.0,2123.978759765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8973388671875,0.4564561247825622,0.1231357082724571,0.1239260882139206,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9000549316406,0.4951517283916473,0.1513818055391311,0.1572886258363723,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.89862060546875,0.476533442735672,0.1349762678146362,0.1047986447811126,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8960266113281,0.437189370393753,0.1126205921173095,0.1207222267985344,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9051208496094,0.6005843281745911,0.2568609416484833,1.2174922227859497,293.90606689453125,290.95001220703125,284.25,283.6567687988281,294.2826843261719,297.200927734375,293.92144775390625,1.0,0.6244296431541443,1.0,0.050000000745058,0.2180160880088806,1.0,-2.069512367248535,0.0102074369788169,2.05930495262146,-0.4569224417209625,0.0,0.0,0.0,403.2831115722656,350.0,636.321044921875,-0.0,1996.97802734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8973388671875,0.4564561247825622,0.1231357082724571,0.1239260882139206,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9000549316406,0.4951517283916473,0.1513818055391311,0.1572886258363723,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.89862060546875,0.476533442735672,0.1349762678146362,0.1047986447811126,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8960266113281,0.437189370393753,0.1126205921173095,0.1207222267985344,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9051208496094,0.6005843281745911,0.2568609416484833,1.2174922227859497,293.90606689453125,290.95001220703125,284.25,283.6567687988281,294.2826843261719,297.200927734375,293.92144775390625,1.0,0.6244296431541443,1.0,0.050000000745058,0.2180160880088806,1.0,-2.069512367248535,0.0102074369788169,2.05930495262146,-0.4569224417209625,0.0,0.0,0.0,403.2831115722656,350.0,636.321044921875,-0.0,1996.97802734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0089111328125,0.4662595093250274,0.1249934211373329,0.1247904896736145,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.01092529296875,0.5013824701309204,0.153086245059967,0.1580379009246826,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0098571777344,0.4829918444156647,0.136473923921585,0.1052032932639122,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0079040527344,0.4455949068069458,0.1141621097922325,0.1213206946849823,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.01470947265625,0.6082067489624023,0.2589962482452392,1.2228811979293823,294.01544189453125,290.95001220703125,284.25,283.6535339355469,294.29766845703125,297.2193908691406,294.02734375,1.0,0.6201958060264587,1.0,0.050000000745058,0.1704471558332443,1.0,-2.079222679138184,0.015774168074131,2.063448429107666,-0.4535451233386993,0.0,0.0,0.0,381.5148620605469,350.0,472.5999145507813,-0.0,1974.0328369140625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.089599609375,0.4762168526649475,0.1267747581005096,0.1254098117351532,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.09088134765625,0.5094049572944641,0.1547432392835617,0.1585578322410583,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0901794433594,0.4904811084270477,0.137934073805809,0.1054467931389808,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.08892822265625,0.4565295875072479,0.1156606301665306,0.1216893047094345,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0932922363281,0.6173697113990784,0.2610867023468017,1.227269172668457,294.09375,291.04998779296875,284.25,283.65045166015625,294.3135986328125,297.2362670898437,294.1032409667969,1.0,0.6211656928062439,1.0,0.050000000745058,0.1363577246665954,1.0,-2.0861194133758545,0.0283243879675865,2.0577950477600098,-0.4419679939746856,0.0,0.0,0.0,354.5958557128906,338.0,349.7129821777344,-0.0,1979.546630859375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0681457519531,0.8547335863113403,0.1293648779392242,0.1164492666721344,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0704345703125,0.9133903980255128,0.1570719331502914,0.1488956958055496,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0690612792969,0.8776315450668335,0.1399171352386474,0.0980536788702011,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.067138671875,0.8299722671508789,0.1177435368299484,0.1117650419473648,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0732116699219,0.965983748435974,0.2645397186279297,0.8203961253166199,294.0755310058594,291.1499938964844,284.25,283.6448669433594,294.42169189453125,297.2591857910156,294.1184997558594,1.0,0.7603896856307983,1.0,0.050000000745058,0.0681788623332977,1.0,-1.5519771575927734,0.3465923964977264,1.2053847312927246,0.0080315852537751,0.0,0.0,0.0,26.953113555908203,356.0,182.09298706054688,-0.0,2264.451171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0681457519531,0.8547335863113403,0.1293648779392242,0.1164492666721344,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0704345703125,0.9133903980255128,0.1570719331502914,0.1488956958055496,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0690612792969,0.8776315450668335,0.1399171352386474,0.0980536788702011,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.067138671875,0.8299722671508789,0.1177435368299484,0.1117650419473648,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0732116699219,0.965983748435974,0.2645397186279297,0.8203961253166199,294.0755310058594,291.1499938964844,284.25,283.6448669433594,294.42169189453125,297.2591857910156,294.1184997558594,1.0,0.7603896856307983,1.0,0.050000000745058,0.0681788623332977,1.0,-1.5519771575927734,0.3465923964977264,1.2053847312927246,0.0080315852537751,0.0,0.0,0.0,26.953113555908203,356.0,182.09298706054688,-0.0,2264.451171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.57940673828125,0.8045365810394287,0.1335158944129943,0.0521453507244586,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5795288085937,0.8045365810394287,0.1612290441989898,0.0549115650355815,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5794982910156,0.8045365810394287,0.1437122374773025,0.0405574925243854,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.57879638671875,0.8045365810394287,0.1202918142080307,0.0549115724861621,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5795288085937,0.8045365810394287,0.2731676399707794,0.2604768276214599,293.5207214355469,291.1499938964844,284.25,283.6412658691406,285.7830810546875,297.3211669921875,293.1369934082031,1.0,0.8877729773521423,1.0,0.050000000745058,0.0181144289672374,1.0,-0.5532034635543823,0.5237442851066589,0.0294592157006263,0.3673661947250366,0.0,0.0,0.0,6.56550407409668,356.0,-1990.754150390625,-0.0,1164.4405517578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0262756347656,0.8091806769371033,0.1356989741325378,0.0539850741624832,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0262756347656,0.8091806769371033,0.1632806956768036,0.0568488836288452,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0262756347656,0.8091806769371033,0.1457412093877792,0.0419883914291858,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0261535644531,0.8091806769371033,0.1218476668000221,0.0568488836288452,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0262756347656,0.8091806769371033,0.2765720784664154,0.2696666419506073,292.933837890625,291.1499938964844,284.25,283.6400451660156,284.54132080078125,297.35089111328125,292.4058837890625,1.0,0.9338486194610596,1.0,0.050000000745058,0.0,1.0,-0.5726534128189087,0.5687811374664307,0.0038722644094377,0.4070469737052917,0.0,0.0,0.0,6.824313163757324,376.0,-2644.487060546875,-0.0,1337.4332275390625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1401629596948623,0.0607011169195175,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1683668792247772,0.0639211982488632,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1505072265863418,0.0472119785845279,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1254788637161255,0.0639211982488632,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.285759687423706,0.3032146394252777,290.3818054199219,291.1499938964844,284.2541809082031,283.64019775390625,284.3240051269531,297.42352294921875,290.0486145019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760635375977,0.6432240605354309,0.0034519855398684,0.4619315862655639,0.0,0.0,0.0,7.801845550537109,396.0,-2841.489013671875,-0.0,1769.1727294921875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1401629596948623,0.0607011169195175,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1683668792247772,0.0639211982488632,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1505072265863418,0.0472119785845279,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.1254788637161255,0.0639211982488632,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.8241353034973145,0.285759687423706,0.3032146394252777,290.3818054199219,291.1499938964844,284.2541809082031,283.64019775390625,284.3240051269531,297.42352294921875,290.0486145019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760635375977,0.6432240605354309,0.0034519855398684,0.4619315862655639,0.0,0.0,0.0,7.801845550537109,396.0,-2841.489013671875,-0.0,1769.1727294921875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1423064321279525,0.0606916360557079,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1716888099908828,0.0639112144708633,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1533636003732681,0.0472046062350273,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1277443468570709,0.0639112144708633,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.2919943332672119,0.3031672835350036,288.87237548828125,291.1499938964844,284.2664489746094,283.6490478515625,284.3356628417969,297.4530029296875,288.6282043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520891495049,0.4619485735893249,0.0,0.0,0.0,7.801477432250977,410.0,-2164.980712890625,-0.0,1768.9500732421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
