time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952240,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1423064321279525,0.0606916360557079,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1716888099908828,0.0639112144708633,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1533636003732681,0.0472046062350273,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.1277443468570709,0.0639112144708633,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9224853515625,0.8241156935691833,0.2919943332672119,0.3031672835350036,288.87237548828125,291.1499938964844,284.2664489746094,283.6490478515625,284.3356628417969,297.4530029296875,288.6282043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386040687561,0.0034520891495049,0.4619485735893249,0.0,0.0,0.0,7.801477432250977,410.0,-2164.980712890625,-0.0,1768.9500732421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8241156935691833,0.1430482566356659,0.0606916323304176,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8241156935691833,0.1730709671974182,0.0639112144708633,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8241156935691833,0.1544743925333023,0.047204602509737,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8241156935691833,0.1286793500185012,0.0639112144708633,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.8241156935691833,0.2945434749126434,0.3031672835350036,288.2574768066406,291.1499938964844,284.27545166015625,283.65655517578125,284.3443298339844,297.46014404296875,288.042236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520889166742,0.4619525074958801,0.0,0.0,0.0,7.801520824432373,410.0,-1872.802490234375,-0.0,1768.949951171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8241156935691833,0.1436652839183807,0.0606916323304176,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8241156935691833,0.1743433624505996,0.0639112144708633,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8241156935691833,0.1554508358240127,0.047204602509737,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8241156935691833,0.1295367628335952,0.0639112144708633,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8241156935691833,0.2968510389328003,0.3031672835350036,287.716552734375,291.1499938964844,284.2862854003906,283.66607666015625,284.3548278808594,297.46417236328125,287.52783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906666755676,0.6432385444641113,0.0034520886838436,0.461958646774292,0.0,0.0,0.0,7.80158805847168,410.0,-1612.935302734375,-0.0,1768.9498291015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1447355449199676,0.060691624879837,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1767355501651764,0.0639112070202827,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1571905612945556,0.0472045987844467,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1311567723751068,0.0639112070202827,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.3010403513908386,0.3031672537326813,286.8318786621094,291.1499938964844,284.313232421875,283.6907958984375,284.38104248046875,297.4667358398437,286.6894836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906070709229,0.6432384848594666,0.0034520882181823,0.4619770050048828,0.0,0.0,0.0,7.801790237426758,410.0,-1181.6561279296875,-0.0,1768.94970703125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1447355449199676,0.060691624879837,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1767355501651764,0.0639112070202827,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1571905612945556,0.0472045987844467,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.1311567723751068,0.0639112070202827,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8241156935691833,0.3010403513908386,0.3031672537326813,286.8318786621094,291.1499938964844,284.313232421875,283.6907958984375,284.38104248046875,297.4667358398437,286.6894836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906070709229,0.6432384848594666,0.0034520882181823,0.4619770050048828,0.0,0.0,0.0,7.801790237426758,410.0,-1181.6561279296875,-0.0,1768.94970703125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.1458486020565033,0.0606916174292564,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.1791518032550811,0.0639111995697021,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.1588971763849258,0.0472045913338661,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.132840096950531,0.0639111995697021,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.3050234913825989,0.3031671941280365,286.17108154296875,291.1499938964844,284.3468322753906,283.72265625,284.4139099121094,297.466552734375,286.0661926269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904878616333,0.6432384252548218,0.003452087752521,0.4620029032230377,0.0,0.0,0.0,7.802075386047363,410.0,-851.7337646484375,-0.0,1768.949462890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.1458486020565033,0.0606916174292564,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.1791518032550811,0.0639111995697021,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.1588971763849258,0.0472045913338661,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.132840096950531,0.0639111995697021,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8241156935691833,0.3050234913825989,0.3031671941280365,286.17108154296875,291.1499938964844,284.3468322753906,283.72265625,284.4139099121094,297.466552734375,286.0661926269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904878616333,0.6432384252548218,0.003452087752521,0.4620029032230377,0.0,0.0,0.0,7.802075386047363,410.0,-851.7337646484375,-0.0,1768.949462890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6188049316406,0.429010272026062,0.1392912864685058,0.1541810929775238,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64971923828125,0.4740779101848602,0.1745827496051788,0.1955809444189071,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.4476642608642578,0.1536585986614227,0.1299307197332382,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6064453125,0.4175594449043274,0.1308913975954055,0.1534352004528045,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.695068359375,0.5680236220359802,0.2938217520713806,1.4733806848526,291.7034912109375,291.1499938964844,284.3865966796875,283.7611083984375,294.4173278808594,297.3176574707031,291.7952880859375,1.0,0.8438528776168823,1.0,0.050000000745058,0.1439569890499115,1.0,-2.539093255996704,0.0408046878874301,2.498288631439209,-0.5358647704124451,0.0,0.0,0.0,772.460693359375,398.0,5985.361328125,-0.0,4613.5341796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6188049316406,0.429010272026062,0.1392912864685058,0.1541810929775238,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64971923828125,0.4740779101848602,0.1745827496051788,0.1955809444189071,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.4476642608642578,0.1536585986614227,0.1299307197332382,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6064453125,0.4175594449043274,0.1308913975954055,0.1534352004528045,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.695068359375,0.5680236220359802,0.2938217520713806,1.4733806848526,291.7034912109375,291.1499938964844,284.3865966796875,283.7611083984375,294.4173278808594,297.3176574707031,291.7952880859375,1.0,0.8438528776168823,1.0,0.050000000745058,0.1439569890499115,1.0,-2.539093255996704,0.0408046878874301,2.498288631439209,-0.5358647704124451,0.0,0.0,0.0,772.460693359375,398.0,5985.361328125,-0.0,4613.5341796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90704345703125,0.4461773335933685,0.1397061944007873,0.1462883502244949,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9156494140625,0.4895520806312561,0.1747491955757141,0.1872250586748123,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.91082763671875,0.4670042693614959,0.1531081199645996,0.1233234629034996,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9046936035156,0.4350113570690155,0.1323545575141906,0.1469688862562179,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9300842285156,0.586036205291748,0.2888909876346588,1.4030797481536863,292.93328857421875,291.1499938964844,284.4320373535156,283.8056945800781,294.37109375,297.2460021972656,292.9787902832031,1.0,0.7441380620002747,1.0,0.050000000745058,0.287913978099823,1.0,-2.411959409713745,0.0080276811495423,2.4039316177368164,-0.5358796715736389,0.0,0.0,0.0,604.8746948242188,386.0,2964.40869140625,-0.0,3344.89111328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90704345703125,0.4461773335933685,0.1397061944007873,0.1462883502244949,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9156494140625,0.4895520806312561,0.1747491955757141,0.1872250586748123,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.91082763671875,0.4670042693614959,0.1531081199645996,0.1233234629034996,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9046936035156,0.4350113570690155,0.1323545575141906,0.1469688862562179,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9300842285156,0.586036205291748,0.2888909876346588,1.4030797481536863,292.93328857421875,291.1499938964844,284.4320373535156,283.8056945800781,294.37109375,297.2460021972656,292.9787902832031,1.0,0.7441380620002747,1.0,0.050000000745058,0.287913978099823,1.0,-2.411959409713745,0.0080276811495423,2.4039316177368164,-0.5358796715736389,0.0,0.0,0.0,604.8746948242188,386.0,2964.40869140625,-0.0,3344.89111328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3128967285156,0.4590274095535278,0.141926571726799,0.1455621868371963,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3194885253906,0.4983652234077453,0.1767916232347488,0.1863122582435608,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3157043457031,0.4773169457912445,0.1547851413488388,0.1223844587802887,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3111267089844,0.4471279978752136,0.1345938146114349,0.1463554352521896,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3305053710937,0.596703827381134,0.2897641956806183,1.3917933702468872,293.3329772949219,291.1499938964844,284.45672607421875,283.8301086425781,294.3770446777344,297.24951171875,293.3680419921875,1.0,0.7135751247406006,1.0,0.050000000745058,0.3598924875259399,1.0,-2.391815423965454,0.0043450184166431,2.3874704837799072,-0.5334871411323547,0.0,0.0,0.0,545.1701049804688,386.0,2118.02490234375,-0.0,3033.57666015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6186828613281,0.4725723266601562,0.1448425948619842,0.1460045129060745,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6236267089844,0.5081195831298828,0.1795150190591812,0.1865995079278946,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6206970214844,0.4868113994598388,0.1571739166975021,0.1223534867167472,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6173400878906,0.4612191915512085,0.1373649537563324,0.1467580199241638,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6318664550781,0.6077176332473755,0.2918302416801452,1.3890727758407593,293.6337585449219,291.1499938964844,284.482666015625,283.8558349609375,294.3944091796875,297.2657165527344,293.6607360839844,1.0,0.6925541162490845,1.0,0.050000000745058,0.3179664313793182,1.0,-2.38977575302124,0.005747465416789,2.384028196334839,-0.5318357348442078,0.0,0.0,0.0,495.1760559082031,374.0,1525.3306884765625,-0.0,2837.815185546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0258483886719,0.4922932088375091,0.1517243385314941,0.1492493152618408,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0285339355469,0.5283105969429016,0.1860759407281875,0.1896839290857315,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.02685546875,0.5043342709541321,0.1631034016609192,0.1241862773895263,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0250549316406,0.4838195741176605,0.1438043713569641,0.1497925966978073,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0330810546875,0.6265242099761963,0.2979245781898498,1.400403380393982,294.0341796875,291.1499938964844,284.5380249023437,283.9110107421875,294.4415588378906,297.3120422363281,294.0498352050781,1.0,0.6687597632408142,1.0,0.050000000745058,0.2341142892837524,1.0,-2.4167635440826416,0.0120837641879916,2.404679775238037,-0.5317862033843994,0.0,0.0,0.0,425.2761535644531,362.0,809.17822265625,-0.0,2653.0732421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0258483886719,0.4922932088375091,0.1517243385314941,0.1492493152618408,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0285339355469,0.5283105969429016,0.1860759407281875,0.1896839290857315,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.02685546875,0.5043342709541321,0.1631034016609192,0.1241862773895263,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0250549316406,0.4838195741176605,0.1438043713569641,0.1497925966978073,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0330810546875,0.6265242099761963,0.2979245781898498,1.400403380393982,294.0341796875,291.1499938964844,284.5380249023437,283.9110107421875,294.4415588378906,297.3120422363281,294.0498352050781,1.0,0.6687597632408142,1.0,0.050000000745058,0.2341142892837524,1.0,-2.4167635440826416,0.0120837641879916,2.404679775238037,-0.5317862033843994,0.0,0.0,0.0,425.2761535644531,362.0,809.17822265625,-0.0,2653.0732421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.25909423828125,0.5116787552833557,0.1591039448976516,0.1537399142980575,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.260498046875,0.5505985617637634,0.1933100968599319,0.1942219883203506,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.25958251953125,0.5239580869674683,0.1697053909301757,0.1271016746759414,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2586669921875,0.5024749040603638,0.1508255302906036,0.1541466563940048,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2629089355469,0.6450062990188599,0.3051814436912536,1.4215705394744873,294.26348876953125,291.1499938964844,284.59765625,283.9707336425781,294.4954528808594,297.3626403808594,294.27325439453125,1.0,0.6639679670333862,1.0,0.050000000745058,0.1502621620893478,1.0,-2.46173095703125,0.0282195061445236,2.43351149559021,-0.5256600379943848,0.0,0.0,0.0,371.627197265625,350.0,443.67584228515625,-0.0,2646.057861328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.25909423828125,0.5116787552833557,0.1591039448976516,0.1537399142980575,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.260498046875,0.5505985617637634,0.1933100968599319,0.1942219883203506,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.25958251953125,0.5239580869674683,0.1697053909301757,0.1271016746759414,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2586669921875,0.5024749040603638,0.1508255302906036,0.1541466563940048,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2629089355469,0.6450062990188599,0.3051814436912536,1.4215705394744873,294.26348876953125,291.1499938964844,284.59765625,283.9707336425781,294.4954528808594,297.3626403808594,294.27325439453125,1.0,0.6639679670333862,1.0,0.050000000745058,0.1502621620893478,1.0,-2.46173095703125,0.0282195061445236,2.43351149559021,-0.5256600379943848,0.0,0.0,0.0,371.627197265625,350.0,443.67584228515625,-0.0,2646.057861328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3012084960937,0.6981430053710938,0.1664008349180221,0.1500921845436096,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2997131347656,0.7416329979896545,0.200621098279953,0.1903636753559112,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3007202148437,0.7126432657241821,0.1763841211795807,0.1238096952438354,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3016357421875,0.6854318380355835,0.1579528003931045,0.1501037180423736,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2968444824219,0.8566944599151611,0.3125680685043335,1.40362548828125,294.2960510253906,291.1499938964844,284.6610717773437,284.0344543457031,294.5854187011719,297.408447265625,294.3150634765625,1.0,0.7609715461730957,1.0,0.050000000745058,0.0901572927832603,1.0,-2.410855531692505,0.245458036661148,2.1653974056243896,-0.2866649627685547,0.0,0.0,0.0,96.8791732788086,338.0,202.03082275390625,-0.0,3324.796630859375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3012084960937,0.6981430053710938,0.1664008349180221,0.1500921845436096,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2997131347656,0.7416329979896545,0.200621098279953,0.1903636753559112,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3007202148437,0.7126432657241821,0.1763841211795807,0.1238096952438354,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3016357421875,0.6854318380355835,0.1579528003931045,0.1501037180423736,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2968444824219,0.8566944599151611,0.3125680685043335,1.40362548828125,294.2960510253906,291.1499938964844,284.6610717773437,284.0344543457031,294.5854187011719,297.408447265625,294.3150634765625,1.0,0.7609715461730957,1.0,0.050000000745058,0.0901572927832603,1.0,-2.410855531692505,0.245458036661148,2.1653974056243896,-0.2866649627685547,0.0,0.0,0.0,96.8791732788086,338.0,202.03082275390625,-0.0,3324.796630859375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8236694335937,0.830761730670929,0.1744374185800552,0.0639870166778564,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235778808594,0.830761730670929,0.2090330421924591,0.0673814192414283,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235778808594,0.830761730670929,0.1837707012891769,0.0497676841914653,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235168457031,0.830761730670929,0.1646639108657837,0.0673814192414283,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235778808594,0.830761730670929,0.325703352689743,0.3196284472942352,293.7726745605469,291.1499938964844,284.727783203125,284.1016540527344,287.8331298828125,297.4908752441406,293.46630859375,1.0,0.933782160282135,1.0,0.050000000745058,0.0300524309277534,1.0,-0.6790992021560669,0.5659792423248291,0.1131199896335601,0.3794648349285126,0.0,0.0,0.0,8.275162696838379,358.0,-1758.0904541015625,-0.0,1582.3458251953125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8236694335937,0.830761730670929,0.1744374185800552,0.0639870166778564,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235778808594,0.830761730670929,0.2090330421924591,0.0673814192414283,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235778808594,0.830761730670929,0.1837707012891769,0.0497676841914653,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235168457031,0.830761730670929,0.1646639108657837,0.0673814192414283,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8235778808594,0.830761730670929,0.325703352689743,0.3196284472942352,293.7726745605469,291.1499938964844,284.727783203125,284.1016540527344,287.8331298828125,297.4908752441406,293.46630859375,1.0,0.933782160282135,1.0,0.050000000745058,0.0300524309277534,1.0,-0.6790992021560669,0.5659792423248291,0.1131199896335601,0.3794648349285126,0.0,0.0,0.0,8.275162696838379,358.0,-1758.0904541015625,-0.0,1582.3458251953125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810607910156,0.8248029947280884,0.1814432293176651,0.0610249377787113,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810607910156,0.8248029947280884,0.2158945649862289,0.0642621964216232,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810607910156,0.8248029947280884,0.1903876960277557,0.0474638417363166,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810607910156,0.8248029947280884,0.1705305874347686,0.0642621964216232,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810607910156,0.8248029947280884,0.335067868232727,0.3048322200775146,292.5826110839844,291.1499938964844,284.76220703125,284.1363830566406,284.9640197753906,297.5625305175781,292.083740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467885971069336,0.6423792243003845,0.0044094147160649,0.4622014462947845,0.0,0.0,0.0,7.83418083190918,358.0,-2947.41796875,-0.0,1775.5452880859375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.8241153955459595,0.1871840059757232,0.0606914833188056,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.8241153955459595,0.2218514084815979,0.0639110505580902,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.8241153955459595,0.1960946172475814,0.0472044870257377,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.8241153955459595,0.175667256116867,0.0639110505580902,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.8241153955459595,0.3432353734970093,0.3031665086746216,291.3385925292969,291.1499938964844,284.7973022460937,284.1718139648437,284.86083984375,297.6218566894531,290.94146728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466897130012512,0.6432374119758606,0.0034523087088018,0.4623883664608001,0.0,0.0,0.0,7.806321620941162,378.0,-2943.5869140625,-0.0,1768.946533203125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.1965433657169342,0.0606914758682251,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.2321676760911941,0.0639110431075096,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.2059039175510406,0.0472044795751571,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.1847193092107772,0.0639110431075096,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.3571487367153168,0.3031664788722992,289.68359375,291.1499938964844,284.8691711425781,284.244384765625,284.9315490722656,297.7030639648437,289.43280029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889977455139,0.6432369351387024,0.0034520775079727,0.4624460339546203,0.0,0.0,0.0,7.806954860687256,398.0,-2272.74755859375,-0.0,1768.9454345703125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.1965433657169342,0.0606914758682251,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.2321676760911941,0.0639110431075096,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.2059039175510406,0.0472044795751571,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.1847193092107772,0.0639110431075096,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.8241153955459595,0.3571487367153168,0.3031664788722992,289.68359375,291.1499938964844,284.8691711425781,284.244384765625,284.9315490722656,297.7030639648437,289.43280029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889977455139,0.6432369351387024,0.0034520775079727,0.4624460339546203,0.0,0.0,0.0,7.806954860687256,398.0,-2272.74755859375,-0.0,1768.9454345703125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.2045649737119674,0.0606914572417736,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.2414105236530304,0.0639110282063484,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.2145954668521881,0.0472044683992862,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.1929948329925537,0.0639110282063484,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.3691404163837433,0.303166389465332,288.4996337890625,291.04998779296875,284.94293212890625,284.3188781738281,285.0050354003906,297.7538146972656,288.3066101074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520761109888,0.4625042378902435,0.0,0.0,0.0,7.807596206665039,410.0,-1682.9739990234375,-0.0,1768.94482421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.2045649737119674,0.0606914572417736,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.2414105236530304,0.0639110282063484,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.2145954668521881,0.0472044683992862,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.1929948329925537,0.0639110282063484,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.8241153359413147,0.3691404163837433,0.303166389465332,288.4996337890625,291.04998779296875,284.94293212890625,284.3188781738281,285.0050354003906,297.7538146972656,288.3066101074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520761109888,0.4625042378902435,0.0,0.0,0.0,7.807596206665039,410.0,-1682.9739990234375,-0.0,1768.94482421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.2119980007410049,0.0606914386153221,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.2501605153083801,0.0639110058546066,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.222714826464653,0.047204453498125,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.2009209394454956,0.0639110058546066,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.3800759613513946,0.3031663000583648,287.5980224609375,290.95001220703125,285.0180969238281,284.3947448730469,285.0798645019531,297.7870788574219,287.45343017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.6432365775108337,0.0034520747140049,0.4625615775585174,0.0,0.0,0.0,7.8082275390625,410.0,-1220.5887451171875,-0.0,1768.9443359375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.2119980007410049,0.0606914386153221,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.2501605153083801,0.0639110058546066,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.222714826464653,0.047204453498125,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.2009209394454956,0.0639110058546066,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8241153359413147,0.3800759613513946,0.3031663000583648,287.5980224609375,290.95001220703125,285.0180969238281,284.3947448730469,285.0798645019531,297.7870788574219,287.45343017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.6432365775108337,0.0034520747140049,0.4625615775585174,0.0,0.0,0.0,7.8082275390625,410.0,-1220.5887451171875,-0.0,1768.9443359375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.2192915976047516,0.0606914199888706,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.2587907314300537,0.0639109909534454,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.230640709400177,0.0472044385969638,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.2087920904159546,0.0639109909534454,297.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.3905307650566101,0.3031662106513977,286.93084716796875,290.45001220703125,285.0941467285156,284.471435546875,285.15557861328125,297.8109130859375,286.8256530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884613037109,0.6432363390922546,0.0034520735498517,0.4626174867153168,0.0,0.0,0.0,7.808843612670898,410.0,-866.7620849609375,-0.0,1768.94384765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.2192915976047516,0.0606914199888706,297.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.2587907314300537,0.0639109909534454,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.230640709400177,0.0472044385969638,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.2087920904159546,0.0639109909534454,297.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8241152763366699,0.3905307650566101,0.3031662106513977,286.93084716796875,290.45001220703125,285.0941467285156,284.471435546875,285.15557861328125,297.8109130859375,286.8256530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884613037109,0.6432363390922546,0.0034520735498517,0.4626174867153168,0.0,0.0,0.0,7.808843612670898,410.0,-866.7620849609375,-0.0,1768.94384765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.8241152763366699,0.2229831218719482,0.06069141253829,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.8241152763366699,0.2631459534168243,0.0639109760522842,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.8241152763366699,0.234621524810791,0.0472044311463832,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.8241152763366699,0.2127791196107864,0.0639109760522842,297.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.8241152763366699,0.3957067131996155,0.3031661808490753,286.6706848144531,290.45001220703125,285.13238525390625,284.50994873046875,285.1936340332031,297.8210144042969,286.5819091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362794876099,0.0034520728513598,0.4626447260379791,0.0,0.0,0.0,7.809143543243408,410.0,-724.2078247070312,-0.0,1768.943603515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.8895812034606934,0.2256272733211517,0.098781906068325,297.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.8895812034606934,0.2669057250022888,0.1040221005678176,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.8895812034606934,0.2378410249948501,0.0768303722143173,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.8895812034606934,0.2161805927753448,0.1040221005678176,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648742675781,0.8895812034606934,0.4002311825752258,0.4934360682964325,286.4547424316406,289.95001220703125,285.170654296875,284.5484924316406,288.9653625488281,297.8273010253906,286.4466552734375,1.0,1.0,1.0,0.050000000745058,0.0479137040674686,1.0,-1.0537827014923096,0.6278643012046814,0.4259183704853058,0.3524929881095886,0.0,0.0,0.0,14.097997665405272,410.0,-0.859847366809845,-0.0,2842.424072265625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884155273437,0.5770400166511536,0.2201945185661316,0.2123349010944366,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.76153564453125,0.6149102449417114,0.26497882604599,0.264900654554367,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71466064453125,0.5901311039924622,0.2348926961421966,0.1748265773057937,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6738586425781,0.5705786943435669,0.2157085984945297,0.2174591571092605,297.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8787841796875,0.7003716230392456,0.3959108293056488,1.8504173755645752,291.9129943847656,289.95001220703125,285.2132263183594,284.5912780761719,294.84393310546875,297.7386474609375,292.18951416015625,1.0,0.9894705414772034,1.0,0.050000000745058,0.1012153252959251,1.0,-3.281914472579956,0.3159546554088592,2.965960025787353,-0.4463089108467102,0.0,0.0,0.0,419.4713439941406,410.0,6940.40478515625,-0.0,8126.5244140625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
