time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543884277344,0.5270194411277771,0.2199994325637817,0.2194716334342956,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.16021728515625,0.5646902322769165,0.2647276818752289,0.2732455134391784,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1565246582031,0.5396437048912048,0.2346292585134506,0.1808936297893524,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537170410156,0.523512601852417,0.2166360914707183,0.2272867262363433,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.6439594030380249,0.3915557861328125,1.872220754623413,293.1734313964844,289.45001220703125,285.24713134765625,284.62530517578125,294.87115478515625,297.6581726074219,293.2070007324219,1.0,0.8912721872329712,1.0,0.050000000745058,0.1437411159276962,1.0,-3.329108715057373,0.0669602900743484,3.262148380279541,-0.6789249181747437,0.0,0.0,0.0,654.6965942382812,398.0,5197.6357421875,-0.0,6597.96142578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0024108886719,0.5465232729911804,0.2241431176662445,0.2178866416215896,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0057983398437,0.5855538845062256,0.2689974308013916,0.27168670296669,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0036315917969,0.5595281720161438,0.2381336838006973,0.1793417334556579,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.002197265625,0.5442963242530823,0.2219846099615097,0.2271993905305862,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0111999511719,0.6606137156486511,0.390606939792633,1.8362913131713867,294.01324462890625,288.95001220703125,285.3231201171875,284.701416015625,294.8350524902344,297.58465576171875,294.0352478027344,1.0,0.8157549500465393,1.0,0.050000000745058,0.2395685166120529,1.0,-3.2811803817749023,0.0222343169152736,3.258946180343628,-0.7141973972320557,0.0,0.0,0.0,550.9672241210938,386.0,2385.266845703125,-0.0,5345.853515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0024108886719,0.5465232729911804,0.2241431176662445,0.2178866416215896,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0057983398437,0.5855538845062256,0.2689974308013916,0.27168670296669,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0036315917969,0.5595281720161438,0.2381336838006973,0.1793417334556579,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.002197265625,0.5442963242530823,0.2219846099615097,0.2271993905305862,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0111999511719,0.6606137156486511,0.390606939792633,1.8362913131713867,294.01324462890625,288.95001220703125,285.3231201171875,284.701416015625,294.8350524902344,297.58465576171875,294.0352478027344,1.0,0.8157549500465393,1.0,0.050000000745058,0.2395685166120529,1.0,-3.2811803817749023,0.0222343169152736,3.258946180343628,-0.7141973972320557,0.0,0.0,0.0,550.9672241210938,386.0,2385.266845703125,-0.0,5345.853515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4422607421875,0.5842229127883911,0.2325602620840072,0.2199206352233886,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4437561035156,0.6208962202072144,0.2775775492191314,0.2739737927913666,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4427490234375,0.5963590145111084,0.2458506524562835,0.1804233193397522,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4421691894531,0.5825303196907043,0.230843648314476,0.2298896610736847,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.446044921875,0.6970664858818054,0.3966017961502075,1.8332074880599976,294.44696044921875,288.45001220703125,285.3981018066406,284.7762756347656,294.8631896972656,297.5950622558594,294.460205078125,1.0,0.7967151999473572,1.0,0.050000000745058,0.1437411159276962,1.0,-3.285860061645508,0.0563320256769657,3.2295281887054443,-0.680186927318573,0.0,0.0,0.0,423.871826171875,374.0,1124.1923828125,-0.0,5039.53369140625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4422607421875,0.5842229127883911,0.2325602620840072,0.2199206352233886,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4437561035156,0.6208962202072144,0.2775775492191314,0.2739737927913666,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4427490234375,0.5963590145111084,0.2458506524562835,0.1804233193397522,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4421691894531,0.5825303196907043,0.230843648314476,0.2298896610736847,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.446044921875,0.6970664858818054,0.3966017961502075,1.8332074880599976,294.44696044921875,288.45001220703125,285.3981018066406,284.7762756347656,294.8631896972656,297.5950622558594,294.460205078125,1.0,0.7967151999473572,1.0,0.050000000745058,0.1437411159276962,1.0,-3.285860061645508,0.0563320256769657,3.2295281887054443,-0.680186927318573,0.0,0.0,0.0,423.871826171875,374.0,1124.1923828125,-0.0,5039.53369140625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9130118489265442,0.2396618127822876,0.1158561930060386,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.49346923828125,0.9130118489265442,0.2851600646972656,0.1220021545886993,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9130118489265442,0.2522911131381988,0.0901103764772415,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9130118489265442,0.2376854866743087,0.1220021545886993,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.49346923828125,0.9130118489265442,0.4051555395126343,0.5787256956100464,294.4787902832031,287.95001220703125,285.4716186523437,284.84930419921875,292.47564697265625,297.6173400878906,294.3717956542969,1.0,0.98721581697464,1.0,0.050000000745058,0.0479137040674686,1.0,-1.230588674545288,0.5941693782806396,0.6364193558692932,0.3227255344390869,0.0,0.0,0.0,18.229171752929688,394.0,-241.0496368408203,-0.0,3145.109375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9130118489265442,0.2396618127822876,0.1158561930060386,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.49346923828125,0.9130118489265442,0.2851600646972656,0.1220021545886993,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9130118489265442,0.2522911131381988,0.0901103764772415,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9130118489265442,0.2376854866743087,0.1220021545886993,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.49346923828125,0.9130118489265442,0.4051555395126343,0.5787256956100464,294.4787902832031,287.95001220703125,285.4716186523437,284.84930419921875,292.47564697265625,297.6173400878906,294.3717956542969,1.0,0.98721581697464,1.0,0.050000000745058,0.0479137040674686,1.0,-1.230588674545288,0.5941693782806396,0.6364193558692932,0.3227255344390869,0.0,0.0,0.0,18.229171752929688,394.0,-241.0496368408203,-0.0,3145.109375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.8244105577468872,0.250614732503891,0.0608340352773666,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.8244105577468872,0.2955628335475921,0.064061164855957,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.8244105577468872,0.2621684968471527,0.0473153591156005,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.8244105577468872,0.2468850910663604,0.064061164855957,297.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.8244105577468872,0.4177363514900207,0.3038786053657532,293.5743103027344,287.95001220703125,285.5076904296875,284.885009765625,285.8917236328125,297.694580078125,293.0769348144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6481804847717285,0.6431130766868591,0.0050673843361437,0.4621305167675018,0.0,0.0,0.0,7.829329013824463,394.0,-2422.924560546875,-0.0,1772.755126953125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.283935546875,0.824115514755249,0.2610985338687897,0.0606915168464183,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.283935546875,0.824115514755249,0.3057948350906372,0.0639110878109932,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.283935546875,0.824115514755249,0.2719484567642212,0.0472045131027698,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.283935546875,0.824115514755249,0.25608029961586,0.0639110878109932,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.283935546875,0.824115514755249,0.4300834238529205,0.3031666874885559,292.1825561523437,287.45001220703125,285.5431823730469,284.9200439453125,285.60406494140625,297.7864074707031,291.7152709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466874480247498,0.6432353854179382,0.0034520758781582,0.4628970026969909,0.0,0.0,0.0,7.811934471130371,410.0,-2843.916259765625,-0.0,1768.94677734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.2786303758621216,0.0606913231313228,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.3238136172294616,0.063910886645317,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.2891578376293182,0.0472043603658676,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.2725347280502319,0.063910886645317,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.4520453214645386,0.3031657040119171,290.4095153808594,286.95001220703125,285.61236572265625,284.9879150390625,285.67236328125,297.92657470703125,290.1621398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687388420105,0.6432353258132935,0.0034520663321018,0.4629285037517547,0.0,0.0,0.0,7.812270164489746,410.0,-2260.951904296875,-0.0,1768.94091796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.2786303758621216,0.0606913231313228,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.3238136172294616,0.063910886645317,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.2891578376293182,0.0472043603658676,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.2725347280502319,0.063910886645317,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.461181640625,0.8241150975227356,0.4520453214645386,0.3031657040119171,290.4095153808594,286.95001220703125,285.61236572265625,284.9879150390625,285.67236328125,297.92657470703125,290.1621398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687388420105,0.6432353258132935,0.0034520663321018,0.4629285037517547,0.0,0.0,0.0,7.812270164489746,410.0,-2260.951904296875,-0.0,1768.94091796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.2941737473011017,0.0606913119554519,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.3404143452644348,0.0639108717441558,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.3050824701786041,0.047204352915287,297.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.2880772650241852,0.0639108717441558,298.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.4722159802913666,0.3031656742095947,289.2418212890625,286.45001220703125,285.6786499023437,285.0523986816406,285.7391052246094,298.0297241210937,289.0508117675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520656336098,0.4629568755626678,0.0,0.0,0.0,7.812582492828369,410.0,-1684.2554931640625,-0.0,1768.940673828125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.2941737473011017,0.0606913119554519,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.3404143452644348,0.0639108717441558,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.3050824701786041,0.047204352915287,297.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.2880772650241852,0.0639108717441558,298.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.8241150379180908,0.4722159802913666,0.3031656742095947,289.2418212890625,286.45001220703125,285.6786499023437,285.0523986816406,285.7391052246094,298.0297241210937,289.0508117675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520656336098,0.4629568755626678,0.0,0.0,0.0,7.812582492828369,410.0,-1684.2554931640625,-0.0,1768.940673828125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.308978408575058,0.0606913045048713,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.3565446734428406,0.0639108642935752,297.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.3206044733524322,0.0472043491899967,297.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.3033584058284759,0.0639108642935752,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.4916518330574035,0.3031656444072723,288.34637451171875,286.1499938964844,285.7415466308594,285.1129455566406,285.8023986816406,298.112060546875,288.20172119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872096061707,0.6432351469993591,0.0034520651679486,0.462980180978775,0.0,0.0,0.0,7.812839508056641,410.0,-1230.23828125,-0.0,1768.9405517578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.308978408575058,0.0606913045048713,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.3565446734428406,0.0639108642935752,297.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.3206044733524322,0.0472043491899967,297.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.3033584058284759,0.0639108642935752,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8241150379180908,0.4916518330574035,0.3031656444072723,288.34637451171875,286.1499938964844,285.7415466308594,285.1129455566406,285.8023986816406,298.112060546875,288.20172119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872096061707,0.6432351469993591,0.0034520651679486,0.462980180978775,0.0,0.0,0.0,7.812839508056641,410.0,-1230.23828125,-0.0,1768.9405517578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85662841796875,0.8241150379180908,0.3197993636131286,0.060691300779581,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85662841796875,0.8241150379180908,0.3683648407459259,0.0639108642935752,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85662841796875,0.8241150379180908,0.3320059776306152,0.0472043454647064,297.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85662841796875,0.8241150379180908,0.3146238625049591,0.0639108642935752,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85662841796875,0.8241150379180908,0.5055509805679321,0.3031656146049499,287.8326110839844,286.1499938964844,285.78546142578125,285.1547546386719,285.8466186523437,298.1618957519531,287.71685791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872096061707,0.6432350873947144,0.0034520647022873,0.4629938900470733,0.0,0.0,0.0,7.812990665435791,410.0,-964.44482421875,-0.0,1768.9403076171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.8241150379180908,0.3236754834651947,0.060691300779581,298.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.8241150379180908,0.3725957572460174,0.0639108642935752,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.8241150379180908,0.3360832035541534,0.0472043454647064,298.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.8241150379180908,0.3186679184436798,0.0639108642935752,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.8241150379180908,0.5104472041130066,0.3031656146049499,287.6758728027344,286.1499938964844,285.8006286621094,285.1690673828125,285.8618469238281,298.1777648925781,287.5692749023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520647022873,0.4629980623722076,0.0,0.0,0.0,7.813036441802978,410.0,-882.2574462890625,-0.0,1768.9403076171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43035888671875,0.8241150379180908,0.3310638070106506,0.0606912970542907,298.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43035888671875,0.8241150379180908,0.3806634843349457,0.0639108568429946,298.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43035888671875,0.8241150379180908,0.3438472747802734,0.0472043417394161,298.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43035888671875,0.8241150379180908,0.3263936638832092,0.0639108568429946,298.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43035888671875,0.8241150379180908,0.5196804404258728,0.3031655848026275,287.4114990234375,286.1499938964844,285.8285522460937,285.1952819824219,285.8899841308594,298.2056884765625,287.32080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.463004857301712,0.0,0.0,0.0,7.813111782073975,410.0,-742.1939697265625,-0.0,1768.9403076171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.8241150379180908,0.3385003805160522,0.0606912970542907,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.8241150379180908,0.3887909054756164,0.0639108568429946,298.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.8241150379180908,0.3516521751880646,0.0472043417394161,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.8241150379180908,0.3341958224773407,0.0639108568429946,298.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.8241150379180908,0.5288540720939636,0.3031655848026275,287.1877746582031,286.1499938964844,285.8553771972656,285.22021484375,285.9169616699219,298.2310791015625,287.11102294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.463010162115097,0.0,0.0,0.0,7.813169956207275,410.0,-621.822998046875,-0.0,1768.940185546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,298.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.8241150379180908,0.3511471152305603,0.0606912933290004,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.8241150379180908,0.4026316702365875,0.0639108568429946,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.8241150379180908,0.3649054169654846,0.0472043380141258,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.8241150379180908,0.3475350439548492,0.0639108568429946,298.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.8241150379180908,0.5442342162132263,0.3031655848026275,286.88751220703125,286.1499938964844,285.8976745605469,285.2589111328125,285.9596252441406,298.2696228027344,286.830322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630155861377716,0.0,0.0,0.0,7.813230037689209,410.0,-456.6604919433594,-0.0,1768.940185546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,298.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8241150379180908,0.3535781800746918,0.0606912933290004,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8241150379180908,0.4052953422069549,0.0639108568429946,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8241150379180908,0.3674509525299072,0.0472043380141258,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8241150379180908,0.3501063287258148,0.0639108568429946,298.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8241150379180908,0.5471640825271606,0.3031655848026275,286.839599609375,286.1499938964844,285.90533447265625,285.26580810546875,285.96734619140625,298.2765197753906,286.78564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630160927772522,0.0,0.0,0.0,7.813235282897949,410.0,-429.7960510253906,-0.0,1768.940185546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,298.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.3690136969089508,0.0606912933290004,298.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.4222394824028015,0.0639108568429946,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.3836109638214111,0.0472043380141258,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.3664330840110779,0.0639108568429946,298.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.5655969381332397,0.3031655848026275,286.5968322753906,286.1499938964844,285.95001220703125,285.3053894042969,286.0124816894531,298.3173217773437,286.5598449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630153775215149,0.0,0.0,0.0,7.813227653503418,410.0,-290.382568359375,-0.0,1768.940185546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,298.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.3690136969089508,0.0606912933290004,298.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.4222394824028015,0.0639108568429946,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.3836109638214111,0.0472043380141258,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.3664330840110779,0.0639108568429946,298.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8241150379180908,0.5655969381332397,0.3031655848026275,286.5968322753906,286.1499938964844,285.95001220703125,285.3053894042969,286.0124816894531,298.3173217773437,286.5598449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630153775215149,0.0,0.0,0.0,7.813227653503418,410.0,-290.382568359375,-0.0,1768.940185546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,298.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.3845266103744507,0.0606912970542907,298.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.4393633008003235,0.0639108568429946,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.3998684883117676,0.0472043417394161,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.3828105628490448,0.0639108568429946,298.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.5839394927024841,0.3031656146049499,286.4327392578125,286.1499938964844,285.9911804199219,285.3408508300781,286.05377197265625,298.3526611328125,286.4081420898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.4630025327205658,0.0,0.0,0.0,7.813085556030273,410.0,-190.7665405273437,-0.0,1768.9403076171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,298.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.3845266103744507,0.0606912970542907,298.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.4393633008003235,0.0639108568429946,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.3998684883117676,0.0472043417394161,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.3828105628490448,0.0639108568429946,298.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8241150379180908,0.5839394927024841,0.3031656146049499,286.4327392578125,286.1499938964844,285.9911804199219,285.3408508300781,286.05377197265625,298.3526611328125,286.4081420898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466871500015259,0.6432350873947144,0.0034520644694566,0.4630025327205658,0.0,0.0,0.0,7.813085556030273,410.0,-190.7665405273437,-0.0,1768.9403076171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.3998582661151886,0.0606913082301616,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.4563215970993042,0.0639108717441558,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.415888100862503,0.0472043491899967,298.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.3989471197128296,0.0639108717441558,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.6019685864448547,0.3031656444072723,286.3263244628906,286.1499938964844,286.03106689453125,285.37457275390625,286.0936889648437,298.3804016113281,286.3107604980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520651679486,0.4629727602005005,0.0,0.0,0.0,7.812757968902588,410.0,-119.78817749023438,-0.0,1768.9405517578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.3998582661151886,0.0606913082301616,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.4563215970993042,0.0639108717441558,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.415888100862503,0.0472043491899967,298.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.3989471197128296,0.0639108717441558,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.8241150379180908,0.6019685864448547,0.3031656444072723,286.3263244628906,286.1499938964844,286.03106689453125,285.37457275390625,286.0936889648437,298.3804016113281,286.3107604980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520651679486,0.4629727602005005,0.0,0.0,0.0,7.812757968902588,410.0,-119.78817749023438,-0.0,1768.9405517578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8241150379180908,0.4074911773204803,0.0606913156807422,298.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8241150379180908,0.4647581875324249,0.0639108791947364,298.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8241150379180908,0.423836201429367,0.0472043566405773,298.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8241150379180908,0.4069590270519256,0.0639108791947364,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.8241150379180908,0.6109078526496887,0.3031656742095947,286.28985595703125,286.1499938964844,286.050537109375,285.3908386230469,286.1131896972656,298.39208984375,286.2778015136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520656336098,0.4629517793655395,0.0,0.0,0.0,7.812526702880859,410.0,-92.60709381103516,-0.0,1768.9407958984375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,298.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8241150975227356,0.4151171445846557,0.0606913231313228,298.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8241150975227356,0.4731800556182861,0.063910886645317,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8241150975227356,0.431760311126709,0.0472043603658676,298.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8241150975227356,0.4149505198001861,0.063910886645317,298.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8241150975227356,0.6198164820671082,0.3031657338142395,286.2619934082031,286.1499938964844,286.0697326660156,285.4066772460937,286.13238525390625,298.4027099609375,286.2528991699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687388420105,0.6432353258132935,0.0034520663321018,0.462926834821701,0.0,0.0,0.0,7.812251567840576,410.0,-69.71766662597656,-0.0,1768.9410400390625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,298.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.4303781986236572,0.0606913417577743,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.4900118708610534,0.0639109089970588,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.4475752115249634,0.0472043789923191,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.430909514427185,0.0639109089970588,298.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.6375818252563477,0.3031658232212066,286.22637939453125,286.1499938964844,286.1072998046875,285.4372863769531,286.169921875,298.42138671875,286.221923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520677290856,0.4628650844097137,0.0,0.0,0.0,7.811571598052978,410.0,-34.04365539550781,-0.0,1768.9415283203125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,298.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.4303781986236572,0.0606913417577743,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.4900118708610534,0.0639109089970588,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.4475752115249634,0.0472043789923191,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.430909514427185,0.0639109089970588,298.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8241150975227356,0.6375818252563477,0.3031658232212066,286.22637939453125,286.1499938964844,286.1072998046875,285.4372863769531,286.169921875,298.42138671875,286.221923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520677290856,0.4628650844097137,0.0,0.0,0.0,7.811571598052978,410.0,-34.04365539550781,-0.0,1768.9415283203125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.4456891715526581,0.0606913678348064,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.5068711042404175,0.0639109313488006,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.4633934199810028,0.0472043976187706,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.4468823671340942,0.0639109313488006,298.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.6553237438201904,0.3031659424304962,286.2118530273437,286.1499938964844,286.14385986328125,285.46649169921875,286.2064819335937,298.4374389648437,286.2106628417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878652572632,0.6432358026504517,0.0034520695917308,0.4627876877784729,0.0,0.0,0.0,7.810718536376953,410.0,-9.077848434448242,-0.0,1768.9422607421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.4456891715526581,0.0606913678348064,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.5068711042404175,0.0639109313488006,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.4633934199810028,0.0472043976187706,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.4468823671340942,0.0639109313488006,298.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8241151571273804,0.6553237438201904,0.3031659424304962,286.2118530273437,286.1499938964844,286.14385986328125,285.46649169921875,286.2064819335937,298.4374389648437,286.2106628417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878652572632,0.6432358026504517,0.0034520695917308,0.4627876877784729,0.0,0.0,0.0,7.810718536376953,410.0,-9.077848434448242,-0.0,1768.9422607421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.461084634065628,0.0606913976371288,298.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.5238012671470642,0.063910961151123,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.4792617559432983,0.0472044199705123,298.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.4629137814044952,0.063910961151123,298.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.6730867028236389,0.3031660914421081,286.21209716796875,286.1499938964844,286.1795654296875,285.49444580078125,286.2421264648437,298.4516296386719,286.21319580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520716872066,0.4626946449279785,0.0,0.0,0.0,7.809693336486816,410.0,8.270952224731445,-0.0,1768.943115234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
