time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956320,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.461084634065628,0.0606913976371288,298.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.5238012671470642,0.063910961151123,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.4792617559432983,0.0472044199705123,298.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.4629137814044952,0.063910961151123,298.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8241152167320251,0.6730867028236389,0.3031660914421081,286.21209716796875,286.1499938964844,286.1795654296875,285.49444580078125,286.2421264648437,298.4516296386719,286.21319580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520716872066,0.4626946449279785,0.0,0.0,0.0,7.809693336486816,410.0,8.270952224731445,-0.0,1768.943115234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,298.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.4765878021717071,0.0606914311647415,298.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.5408339500427246,0.063910998404026,298.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.4952122867107391,0.0472044460475444,298.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.4790345728397369,0.063910998404026,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.6909006834030151,0.3031662702560425,286.2226257324219,286.1499938964844,286.2144775390625,285.521240234375,286.2769775390625,298.46453857421875,286.225341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885209083557,0.6432364583015442,0.0034520742483437,0.4625858664512634,0.0,0.0,0.0,7.808495044708252,410.0,20.22673797607422,-0.0,1768.944091796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,298.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.4765878021717071,0.0606914311647415,298.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.5408339500427246,0.063910998404026,298.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.4952122867107391,0.0472044460475444,298.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.4790345728397369,0.063910998404026,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8241152763366699,0.6909006834030151,0.3031662702560425,286.2226257324219,286.1499938964844,286.2144775390625,285.521240234375,286.2769775390625,298.46453857421875,286.225341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885209083557,0.6432364583015442,0.0034520742483437,0.4625858664512634,0.0,0.0,0.0,7.808495044708252,410.0,20.22673797607422,-0.0,1768.944091796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,298.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8241153359413147,0.4843873381614685,0.060691449791193,298.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8241153359413147,0.5493986010551453,0.0639110207557678,298.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8241153359413147,0.5032275915145874,0.0472044609487056,298.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8241153359413147,0.4871376156806946,0.0639110207557678,298.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8241153359413147,0.6998348236083984,0.3031663596630096,286.2308349609375,286.1499938964844,286.2316589355469,285.53424072265625,286.29412841796875,298.4706115722656,286.2341613769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466887593269348,0.6432366967201233,0.0034520756453275,0.4625253677368164,0.0,0.0,0.0,7.807828903198242,410.0,24.631969451904297,-0.0,1768.9447021484375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8241153955459595,0.492218941450119,0.0606914721429348,298.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8241153955459595,0.5579965114593506,0.0639110431075096,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8241153955459595,0.5112708806991577,0.0472044795751571,298.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8241153955459595,0.4952702224254608,0.0639110431075096,298.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8241153955459595,0.7087886929512024,0.3031664788722992,286.240478515625,286.1499938964844,286.24871826171875,285.5469970703125,286.3111572265625,298.4764709472656,286.2442626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889381408691,0.6432368755340576,0.0034520770423114,0.4624613225460052,0.0,0.0,0.0,7.807123184204102,410.0,28.28316116333008,-0.0,1768.9453125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,298.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5079774260520935,0.0606915168464183,298.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5752934813499451,0.0639110878109932,298.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5274423956871033,0.0472045131027698,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5116249918937683,0.0639110878109932,298.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.7267573475837708,0.3031666874885559,286.2628479003906,286.1499938964844,286.2823791503906,285.57183837890625,286.3447570800781,298.4877319335937,286.26739501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894149780273,0.6432373523712158,0.0034520803019404,0.462321788072586,0.0,0.0,0.0,7.805586814880371,410.0,33.852088928222656,-0.0,1768.946533203125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,298.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5079774260520935,0.0606915168464183,298.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5752934813499451,0.0639110878109932,298.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5274423956871033,0.0472045131027698,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.5116249918937683,0.0639110878109932,298.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8241154551506042,0.7267573475837708,0.3031666874885559,286.2628479003906,286.1499938964844,286.2823791503906,285.57183837890625,286.3447570800781,298.4877319335937,286.26739501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466894149780273,0.6432373523712158,0.0034520803019404,0.462321788072586,0.0,0.0,0.0,7.805586814880371,410.0,33.852088928222656,-0.0,1768.946533203125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5238754153251648,0.0606915652751922,298.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5927417874336243,0.0639111399650573,298.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5437412261962891,0.0472045503556728,298.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5281134843826294,0.0639111399650573,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.7448184490203857,0.303166925907135,286.2885437011719,286.1499938964844,286.31561279296875,285.5959167480469,286.3778991699219,298.4984741210937,286.2935791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466899514198303,0.6432378888130188,0.0034520837944,0.4621677100658417,0.0,0.0,0.0,7.803889751434326,410.0,37.56608200073242,-0.0,1768.947998046875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5238754153251648,0.0606915652751922,298.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5927417874336243,0.0639111399650573,298.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5437412261962891,0.0472045503556728,298.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.5281134843826294,0.0639111399650573,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8241155743598938,0.7448184490203857,0.303166925907135,286.2885437011719,286.1499938964844,286.31561279296875,285.5959167480469,286.3778991699219,298.4984741210937,286.2935791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466899514198303,0.6432378888130188,0.0034520837944,0.4621677100658417,0.0,0.0,0.0,7.803889751434326,410.0,37.56608200073242,-0.0,1768.947998046875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,298.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.5399160385131836,0.0606916211545467,298.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.6103481650352478,0.0639111995697021,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.5601723790168762,0.0472045913338661,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.5447409152984619,0.0639111995697021,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.7629765868186951,0.3031671941280365,286.31640625,286.1499938964844,286.3484802246094,285.6192932128906,286.4106750488281,298.5088195800781,286.32177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904878616333,0.6432384252548218,0.003452087752521,0.462000697851181,0.0,0.0,0.0,7.802051067352295,410.0,40.02752304077149,-0.0,1768.949462890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,298.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.5399160385131836,0.0606916211545467,298.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.6103481650352478,0.0639111995697021,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.5601723790168762,0.0472045913338661,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.5447409152984619,0.0639111995697021,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8241156935691833,0.7629765868186951,0.3031671941280365,286.31640625,286.1499938964844,286.3484802246094,285.6192932128906,286.4106750488281,298.5088195800781,286.32177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466904878616333,0.6432384252548218,0.003452087752521,0.462000697851181,0.0,0.0,0.0,7.802051067352295,410.0,40.02752304077149,-0.0,1768.949462890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,298.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.5561012625694275,0.0606916770339012,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.6281177997589111,0.0639112591743469,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.576739490032196,0.0472046360373497,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.5615109801292419,0.0639112591743469,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.7812349200248718,0.3031674921512604,286.345703125,286.1499938964844,286.3811340332031,285.6421203613281,286.4432067871094,298.51885986328125,286.351318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691083908081,0.6432390213012695,0.0034520919434726,0.4618231356143951,0.0,0.0,0.0,7.800096988677978,410.0,41.64712905883789,-0.0,1768.9510498046875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,298.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.5561012625694275,0.0606916770339012,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.6281177997589111,0.0639112591743469,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.576739490032196,0.0472046360373497,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.5615109801292419,0.0639112591743469,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8241158127784729,0.7812349200248718,0.3031674921512604,286.345703125,286.1499938964844,286.3811340332031,285.6421203613281,286.4432067871094,298.51885986328125,286.351318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691083908081,0.6432390213012695,0.0034520919434726,0.4618231356143951,0.0,0.0,0.0,7.800096988677978,410.0,41.64712905883789,-0.0,1768.9510498046875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8241158723831177,0.5642505884170532,0.0606917068362236,298.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8241158723831177,0.6370674967765808,0.0639112889766693,298.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8241158723831177,0.5850766897201538,0.0472046583890914,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8241158723831177,0.5699523091316223,0.0639112889766693,298.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.8241158723831177,0.7904036045074463,0.3031676411628723,286.3607482910156,286.1499938964844,286.3973693847656,285.6533508300781,286.4594116210937,298.52374267578125,286.366455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913819313049,0.6432393193244934,0.0034520940389484,0.4617313146591186,0.0,0.0,0.0,7.799086093902588,410.0,42.22833251953125,-0.0,1768.951904296875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.8241159319877625,0.5724354386329651,0.0606917366385459,298.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.8241159319877625,0.6460582613945007,0.0639113187789917,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.8241159319877625,0.5934476852416992,0.0472046844661235,298.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.8241159319877625,0.578429102897644,0.0639113187789917,298.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.8241159319877625,0.7995972037315369,0.3031677901744842,286.3759765625,286.1499938964844,286.41363525390625,285.6644897460937,286.4755859375,298.5285949707031,286.3817443847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520961344242,0.4616381525993347,0.0,0.0,0.0,7.798060894012451,410.0,42.70484161376953,-0.0,1768.9527587890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,298.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.5889106392860413,0.0606917962431907,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.6641628742218018,0.063911385834217,298.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.6102903485298157,0.0472047291696071,298.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.5954884886741638,0.063911385834217,298.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.818058431148529,0.3031680881977081,286.4068908691406,286.1499938964844,286.44610595703125,285.68658447265625,286.5079650878906,298.5381164550781,286.4127502441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.643240213394165,0.0034521005582064,0.4614493548870086,0.0,0.0,0.0,7.79598331451416,410.0,43.42826461791992,-0.0,1768.9544677734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,298.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.5889106392860413,0.0606917962431907,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.6641628742218018,0.063911385834217,298.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.6102903485298157,0.0472047291696071,298.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.5954884886741638,0.063911385834217,298.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.824116051197052,0.818058431148529,0.3031680881977081,286.4068908691406,286.1499938964844,286.44610595703125,285.68658447265625,286.5079650878906,298.5381164550781,286.4127502441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.643240213394165,0.0034521005582064,0.4614493548870086,0.0,0.0,0.0,7.79598331451416,410.0,43.42826461791992,-0.0,1768.9544677734375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,298.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6055165529251099,0.0606918558478355,298.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6824215054512024,0.0639114454388618,298.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6272581815719604,0.047204777598381,298.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6126793026924133,0.0639114454388618,298.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.8366113901138306,0.303168386220932,286.4382019042969,286.1499938964844,286.4786682128906,285.7084350585937,286.5403747558594,298.5474548339844,286.44415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929912567139,0.6432408690452576,0.0034521049819886,0.4612607359886169,0.0,0.0,0.0,7.79390811920166,410.0,43.95512008666992,-0.0,1768.956298828125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,298.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6055165529251099,0.0606918558478355,298.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6824215054512024,0.0639114454388618,298.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6272581815719604,0.047204777598381,298.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.6126793026924133,0.0639114454388618,298.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.8241161704063416,0.8366113901138306,0.303168386220932,286.4382019042969,286.1499938964844,286.4786682128906,285.7084350585937,286.5403747558594,298.5474548339844,286.44415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929912567139,0.6432408690452576,0.0034521049819886,0.4612607359886169,0.0,0.0,0.0,7.79390811920166,410.0,43.95512008666992,-0.0,1768.956298828125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,298.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.6222695708274841,0.0606919154524803,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.700855553150177,0.0639115124940872,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.6443670392036438,0.0472048223018646,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.6300183534622192,0.0639115124940872,298.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.855267345905304,0.3031686842441559,286.46990966796875,286.1499938964844,286.51141357421875,285.730224609375,286.5729675292969,298.5566101074219,286.47589111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610767364501953,0.0,0.0,0.0,7.791883945465088,410.0,44.37047958374024,-0.0,1768.9578857421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,298.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.6222695708274841,0.0606919154524803,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.700855553150177,0.0639115124940872,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.6443670392036438,0.0472048223018646,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.6300183534622192,0.0639115124940872,298.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8241162896156311,0.855267345905304,0.3031686842441559,286.46990966796875,286.1499938964844,286.51141357421875,285.730224609375,286.5729675292969,298.5566101074219,286.47589111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610767364501953,0.0,0.0,0.0,7.791883945465088,410.0,44.37047958374024,-0.0,1768.9578857421875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.6391577124595642,0.0606919713318347,298.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.7194516062736511,0.0639115646481514,298.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.6616040468215942,0.0472048670053482,298.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.6474920511245728,0.0639115646481514,298.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.8740164637565613,0.3031689524650574,286.5018920898437,286.1499938964844,286.5444641113281,285.7520446777344,286.6058654785156,298.5656433105469,286.5079345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432420611381531,0.0034521131310611,0.4609013497829437,0.0,0.0,0.0,7.789955139160156,410.0,44.75845718383789,-0.0,1768.95947265625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.6391577124595642,0.0606919713318347,298.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.7194516062736511,0.0639115646481514,298.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.6616040468215942,0.0472048670053482,298.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.6474920511245728,0.0639115646481514,298.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007019042969,0.8241164088249207,0.8740164637565613,0.3031689524650574,286.5018920898437,286.1499938964844,286.5444641113281,285.7520446777344,286.6058654785156,298.5656433105469,286.5079345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432420611381531,0.0034521131310611,0.4609013497829437,0.0,0.0,0.0,7.789955139160156,410.0,44.75845718383789,-0.0,1768.95947265625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,298.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8241164684295654,0.6476662755012512,0.0606919974088668,298.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8241164684295654,0.7288268208503723,0.0639115944504737,298.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8241164684295654,0.6702823638916016,0.0472048856317997,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8241164684295654,0.6562919020652771,0.0639115944504737,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.8241164684295654,0.8834344744682312,0.3031691014766693,286.5180053710937,286.1499938964844,286.5611267089844,285.76300048828125,286.6224670410156,298.570068359375,286.52410888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944217681885,0.643242359161377,0.0034521149937063,0.4608184695243835,0.0,0.0,0.0,7.78904390335083,410.0,44.95885467529297,-0.0,1768.9603271484375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,298.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8241164684295654,0.6562117338180542,0.0606920234858989,298.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8241164684295654,0.7382460832595825,0.0639116242527961,298.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8241164684295654,0.6789942979812622,0.0472049079835414,298.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8241164684295654,0.6651269793510437,0.0639116242527961,298.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8241164684295654,0.892876923084259,0.3031692206859588,286.5342102050781,286.1499938964844,286.5779113769531,285.77398681640625,286.63916015625,298.5744934082031,286.54034423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.4607385098934173,0.0,0.0,0.0,7.788164615631103,410.0,45.16497421264648,-0.0,1768.9610595703125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.6734141111373901,0.0606920719146728,298.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.7572178840637207,0.0639116764068603,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.6965177655220032,0.0472049452364444,298.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.6829019784927368,0.0639116764068603,298.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.9118339419364928,0.3031694591045379,286.56689453125,286.1499938964844,286.6118469238281,285.7962341308594,286.6729431152344,298.58319091796875,286.5730895996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521203488111,0.4605903625488281,0.0,0.0,0.0,7.78653621673584,410.0,45.62201690673828,-0.0,1768.96240234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.6734141111373901,0.0606920719146728,298.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.7572178840637207,0.0639116764068603,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.6965177655220032,0.0472049452364444,298.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.6829019784927368,0.0639116764068603,298.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.824116587638855,0.9118339419364928,0.3031694591045379,286.56689453125,286.1499938964844,286.6118469238281,285.7962341308594,286.6729431152344,298.58319091796875,286.5730895996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521203488111,0.4605903625488281,0.0,0.0,0.0,7.78653621673584,410.0,45.62201690673828,-0.0,1768.96240234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.6907713413238525,0.0606921128928661,298.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.7763752937316895,0.0639117136597633,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.7141766548156738,0.0472049750387668,298.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.7008194923400879,0.0639117136597633,298.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.9308889508247375,0.3031696677207947,286.5999450683594,286.1499938964844,286.6464538574219,285.81884765625,286.70733642578125,298.591796875,286.6062316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521233756095,0.460458904504776,0.0,0.0,0.0,7.785090923309326,410.0,46.16536712646485,-0.0,1768.9635009765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.6907713413238525,0.0606921128928661,298.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.7763752937316895,0.0639117136597633,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.7141766548156738,0.0472049750387668,298.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.7008194923400879,0.0639117136597633,298.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8241167068481445,0.9308889508247375,0.3031696677207947,286.5999450683594,286.1499938964844,286.6464538574219,285.81884765625,286.70733642578125,298.591796875,286.6062316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521233756095,0.460458904504776,0.0,0.0,0.0,7.785090923309326,410.0,46.16536712646485,-0.0,1768.9635009765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,298.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7082862257957458,0.0606921501457691,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7957227826118469,0.0639117583632469,298.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7319700121879578,0.0472050048410892,298.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7188783884048462,0.0639117583632469,298.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.950040876865387,0.303169846534729,286.6334533691406,286.1499938964844,286.6817626953125,285.84197998046875,286.742431640625,298.6003112792969,286.63983154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.4603448212146759,0.0,0.0,0.0,7.78383731842041,410.0,46.81265640258789,-0.0,1768.964599609375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,298.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7082862257957458,0.0606921501457691,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7957227826118469,0.0639117583632469,298.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7319700121879578,0.0472050048410892,298.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.7188783884048462,0.0639117583632469,298.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8241167664527893,0.950040876865387,0.303169846534729,286.6334533691406,286.1499938964844,286.6817626953125,285.84197998046875,286.742431640625,298.6003112792969,286.63983154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.4603448212146759,0.0,0.0,0.0,7.78383731842041,410.0,46.81265640258789,-0.0,1768.964599609375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,298.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.7259741425514221,0.0606921799480915,298.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.8152652382850647,0.0639117881655693,298.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.7498815059661865,0.047205027192831,298.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.7370619177818298,0.0639117881655693,298.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.969285011291504,0.3031699955463409,286.66748046875,286.1499938964844,286.7178955078125,285.8657531738281,286.7783508300781,298.60870361328125,286.6739501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602477848529815,0.0,0.0,0.0,7.78277063369751,410.0,47.58014297485352,-0.0,1768.9654541015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,298.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.7259741425514221,0.0606921799480915,298.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.8152652382850647,0.0639117881655693,298.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.7498815059661865,0.047205027192831,298.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.7370619177818298,0.0639117881655693,298.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.8241168260574341,0.969285011291504,0.3031699955463409,286.66748046875,286.1499938964844,286.7178955078125,285.8657531738281,286.7783508300781,298.60870361328125,286.6739501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602477848529815,0.0,0.0,0.0,7.78277063369751,410.0,47.58014297485352,-0.0,1768.9654541015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834716796875,0.8241168260574341,0.7349093556404114,0.0606921948492527,298.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834716796875,0.8241168260574341,0.8251270651817322,0.0639118030667305,298.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834716796875,0.8241168260574341,0.7588752508163452,0.0472050383687019,298.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834716796875,0.8241168260574341,0.7461940050125122,0.0639118030667305,298.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834716796875,0.8241168260574341,0.9789447784423828,0.3031700849533081,286.68475341796875,286.1499938964844,286.736328125,285.8778991699219,286.7966613769531,298.6128845214844,286.6912841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521291963756,0.4602056443691253,0.0,0.0,0.0,7.7823076248168945,410.0,48.0171127319336,-0.0,1768.9658203125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,298.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008972167969,0.8241168856620789,0.7439060807228088,0.0606922060251235,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008972167969,0.8241168856620789,0.8350523710250854,0.0639118179678917,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008972167969,0.8241168856620789,0.7678945064544678,0.0472050495445728,298.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008972167969,0.8241168856620789,0.7553526759147644,0.0639118179678917,298.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008972167969,0.8241168856620789,0.9886298775672911,0.3031701445579529,286.7021789550781,286.1499938964844,286.7549743652344,285.8902282714844,286.8152160644531,298.6170349121094,286.7087707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466966271400452,0.6432445049285889,0.0034521301276981,0.4601672887802124,0.0,0.0,0.0,7.781886100769043,410.0,48.48406982421875,-0.0,1768.9661865234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
