time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958420,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.7620405554771423,0.0606922283768653,298.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.8550622463226318,0.0639118403196334,298.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.7860037088394165,0.047205064445734,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.7737426161766052,0.0639118403196334,298.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,1.0,0.30317023396492,286.7375183105469,286.1499938964844,286.7931213378906,285.91558837890625,286.8530578613281,298.6252746582031,286.7442626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601011872291565,0.0,0.0,0.0,7.781159400939941,410.0,49.51604843139648,-0.0,1768.966796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.7620405554771423,0.0606922283768653,298.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.8550622463226318,0.0639118403196334,298.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.7860037088394165,0.047205064445734,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,0.7737426161766052,0.0639118403196334,298.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.8241168856620789,1.0,0.30317023396492,286.7375183105469,286.1499938964844,286.7931213378906,285.91558837890625,286.8530578613281,298.6252746582031,286.7442626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.6432446837425232,0.0034521317575126,0.4601011872291565,0.0,0.0,0.0,7.781159400939941,410.0,49.51604843139648,-0.0,1768.966796875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,298.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.7803670167922974,0.0606922432780265,298.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.8753092288970947,0.0639118552207946,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.8042263388633728,0.0472050793468952,298.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.7922484278678894,0.0639118552207946,298.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,1.0,0.3031703233718872,286.7736511230469,286.1499938964844,286.8323974609375,285.9419250488281,286.89208984375,298.6334228515625,286.78057861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432448625564575,0.0034521329216659,0.4600484073162079,0.0,0.0,0.0,7.780580043792725,410.0,50.71366500854492,-0.0,1768.96728515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,298.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.7803670167922974,0.0606922432780265,298.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.8753092288970947,0.0639118552207946,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.8042263388633728,0.0472050793468952,298.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,0.7922484278678894,0.0639118552207946,298.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.8241169452667236,1.0,0.3031703233718872,286.7736511230469,286.1499938964844,286.8323974609375,285.9419250488281,286.89208984375,298.6334228515625,286.78057861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432448625564575,0.0034521329216659,0.4600484073162079,0.0,0.0,0.0,7.780580043792725,410.0,50.71366500854492,-0.0,1768.96728515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.7988919615745544,0.0606922581791877,298.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.8958069682121277,0.0639118701219558,298.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.8225833773612976,0.0472050867974758,298.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.8108906745910645,0.0639118701219558,298.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,1.0,0.303170382976532,286.8107604980469,286.1499938964844,286.8729553222656,285.9693298339844,286.932373046875,298.6415100097656,286.81787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521338529884,0.4600074291229248,0.0,0.0,0.0,7.780129909515381,410.0,52.04021072387695,-0.0,1768.9676513671875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.7988919615745544,0.0606922581791877,298.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.8958069682121277,0.0639118701219558,298.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.8225833773612976,0.0472050867974758,298.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,0.8108906745910645,0.0639118701219558,298.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80938720703125,0.8241169452667236,1.0,0.303170382976532,286.8107604980469,286.1499938964844,286.8729553222656,285.9693298339844,286.932373046875,298.6415100097656,286.81787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521338529884,0.4600074291229248,0.0,0.0,0.0,7.780129909515381,410.0,52.04021072387695,-0.0,1768.9676513671875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,298.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.8176142573356628,0.0606922656297683,298.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.916541576385498,0.0639118775725364,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.8410840034484863,0.0472050942480564,298.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.829677402973175,0.0639118775725364,298.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,1.0,0.3031704425811767,286.84893798828125,286.1499938964844,286.9148864746094,285.9979553222656,286.9739990234375,298.6495361328125,286.8562316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451009750366,0.0034521345514804,0.459977239370346,0.0,0.0,0.0,7.779797554016113,410.0,53.496578216552734,-0.0,1768.9678955078125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,298.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.8176142573356628,0.0606922656297683,298.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.916541576385498,0.0639118775725364,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.8410840034484863,0.0472050942480564,298.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,0.829677402973175,0.0639118775725364,298.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8241170048713684,1.0,0.3031704425811767,286.84893798828125,286.1499938964844,286.9148864746094,285.9979553222656,286.9739990234375,298.6495361328125,286.8562316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451009750366,0.0034521345514804,0.459977239370346,0.0,0.0,0.0,7.779797554016113,410.0,53.496578216552734,-0.0,1768.9678955078125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,298.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.8241170048713684,0.8270503878593445,0.0606922693550586,298.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.8241170048713684,0.926994562149048,0.063911885023117,298.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.8241170048713684,0.8503903746604919,0.0472050979733467,298.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.8241170048713684,0.8391268253326416,0.063911885023117,298.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.8241170048713684,1.0,0.3031704425811767,286.86846923828125,286.1499938964844,286.9364013671875,286.0127868652344,286.9953918457031,298.6535339355469,286.8758850097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599661529064178,0.0,0.0,0.0,7.7796759605407715,410.0,54.275516510009766,-0.0,1768.968017578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,298.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8241170048713684,0.8365328907966614,0.0606922730803489,298.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8241170048713684,0.9374986886978148,0.063911885023117,298.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8241170048713684,0.8597318530082703,0.047205101698637,298.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8241170048713684,0.8486114144325256,0.063911885023117,298.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8241170048713684,1.0,0.3031704723834991,286.8882751464844,286.1499938964844,286.95831298828125,286.0279235839844,287.0171203613281,298.65753173828125,286.8957824707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432451605796814,0.0034521350171417,0.4599572420120239,0.0,0.0,0.0,7.77957820892334,410.0,55.084354400634766,-0.0,1768.9681396484375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,298.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.8556393384933472,0.0606922768056392,298.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.9586569666862488,0.063911885023117,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.8785218596458435,0.047205101698637,298.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.867686927318573,0.063911885023117,298.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,1.0,0.3031704723834991,286.92877197265625,286.1499938964844,287.0032958984375,286.059326171875,287.0617370605469,298.6655578613281,286.9365234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599471986293793,0.0,0.0,0.0,7.779468059539795,410.0,56.81593704223633,-0.0,1768.96826171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,298.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.8556393384933472,0.0606922768056392,298.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.9586569666862488,0.063911885023117,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.8785218596458435,0.047205101698637,298.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,0.867686927318573,0.063911885023117,298.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8241170048713684,1.0,0.3031704723834991,286.92877197265625,286.1499938964844,287.0032958984375,286.059326171875,287.0617370605469,298.6655578613281,286.9365234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599471986293793,0.0,0.0,0.0,7.779468059539795,410.0,56.81593704223633,-0.0,1768.96826171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,298.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.8749685883522034,0.0606922768056392,298.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.980034112930298,0.063911885023117,298.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.897456169128418,0.047205101698637,298.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.8869050145149231,0.063911885023117,298.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,1.0,0.3031704723834991,286.9706420898437,286.1499938964844,287.04998779296875,286.09228515625,287.1080627441406,298.6735534667969,286.9786682128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599479734897613,0.0,0.0,0.0,7.779476642608643,410.0,58.70193099975586,-0.0,1768.96826171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,298.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.8749685883522034,0.0606922768056392,298.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.980034112930298,0.063911885023117,298.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.897456169128418,0.047205101698637,298.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,0.8869050145149231,0.063911885023117,298.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8241170048713684,1.0,0.3031704723834991,286.9706420898437,286.1499938964844,287.04998779296875,286.09228515625,287.1080627441406,298.6735534667969,286.9786682128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599479734897613,0.0,0.0,0.0,7.779476642608643,410.0,58.70193099975586,-0.0,1768.96826171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,298.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,0.8945446014404297,0.0606922693550586,298.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,1.0,0.0639118775725364,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,0.9165174961090088,0.0472050979733467,298.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,0.906246304512024,0.0639118775725364,298.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,1.0,0.3031704425811767,287.01385498046875,286.1499938964844,287.0979919433594,286.1261291503906,287.15576171875,298.6815795898437,287.0221252441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599702656269073,0.0,0.0,0.0,7.779721260070801,410.0,60.64492416381836,-0.0,1768.968017578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,298.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,0.8945446014404297,0.0606922693550586,298.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,1.0,0.0639118775725364,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,0.9165174961090088,0.0472050979733467,298.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,0.906246304512024,0.0639118775725364,298.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8241170048713684,1.0,0.3031704425811767,287.01385498046875,286.1499938964844,287.0979919433594,286.1261291503906,287.15576171875,298.6815795898437,287.0221252441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972827911377,0.6432451605796814,0.003452134784311,0.4599702656269073,0.0,0.0,0.0,7.779721260070801,410.0,60.64492416381836,-0.0,1768.968017578125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,298.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,0.9143496155738832,0.0606922507286071,298.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,1.0,0.0639118626713752,298.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,0.9357117414474488,0.0472050830721855,298.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,0.9257142543792723,0.0639118626713752,298.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,1.0,0.3031703531742096,287.0583190917969,286.1499938964844,287.1467590332031,286.1600646972656,287.2042541503906,298.68963623046875,287.0668334960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521333873271,0.4600261151790619,0.0,0.0,0.0,7.780334949493408,410.0,62.45071792602539,-0.0,1768.967529296875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,298.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,0.9143496155738832,0.0606922507286071,298.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,1.0,0.0639118626713752,298.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,0.9357117414474488,0.0472050830721855,298.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,0.9257142543792723,0.0639118626713752,298.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8241169452667236,1.0,0.3031703531742096,287.0583190917969,286.1499938964844,287.1467590332031,286.1600646972656,287.2042541503906,298.68963623046875,287.0668334960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521333873271,0.4600261151790619,0.0,0.0,0.0,7.780334949493408,410.0,62.45071792602539,-0.0,1768.967529296875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.8241169452667236,0.9243438839912416,0.0606922358274459,298.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.8241169452667236,1.0,0.063911847770214,298.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.8241169452667236,0.9453691840171814,0.0472050718963146,298.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.8241169452667236,0.9355052709579468,0.063911847770214,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.8241169452667236,1.0,0.3031702935695648,287.0810241699219,286.1499938964844,287.17144775390625,286.17706298828125,287.2287902832031,298.69366455078125,287.0896301269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448029518127,0.0034521324560046,0.4600661098957062,0.0,0.0,0.0,7.780774116516113,410.0,63.27682113647461,-0.0,1768.9671630859375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8241168856620789,0.934399425983429,0.0606922209262847,298.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8241168856620789,1.0,0.0639118328690528,298.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8241168856620789,0.955069899559021,0.0472050607204437,298.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8241168856620789,0.945337176322937,0.0639118328690528,298.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.102294921875,0.8241168856620789,1.0,0.3031702041625976,287.10400390625,286.1499938964844,287.1963195800781,286.194091796875,287.2535400390625,298.6977233886719,287.1127319335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968059539795,0.6432446837425232,0.0034521312918514,0.4601143896579742,0.0,0.0,0.0,7.781304836273193,410.0,64.05411529541016,-0.0,1768.9666748046875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,298.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,0.9546685218811036,0.0606921836733818,298.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,1.0,0.0639117881655693,298.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,0.9745869040489196,0.0472050309181213,298.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,0.9651095867156982,0.0639117881655693,298.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,1.0,0.3031700253486633,287.1507873535156,286.1499938964844,287.24664306640625,286.22821044921875,287.3035583496094,298.7058410644531,287.1596984863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.4602333307266235,0.0,0.0,0.0,7.782611846923828,410.0,65.5018310546875,-0.0,1768.965576171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,298.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,0.9546685218811036,0.0606921836733818,298.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,1.0,0.0639117881655693,298.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,0.9745869040489196,0.0472050309181213,298.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,0.9651095867156982,0.0639117881655693,298.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8241168260574341,1.0,0.3031700253486633,287.1507873535156,286.1499938964844,287.24664306640625,286.22821044921875,287.3035583496094,298.7058410644531,287.1596984863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.4602333307266235,0.0,0.0,0.0,7.782611846923828,410.0,65.5018310546875,-0.0,1768.965576171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,0.9751512408256532,0.0606921352446079,298.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,1.0,0.0639117434620857,298.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,0.9942653775215148,0.0472049936652183,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,0.9850330948829652,0.0639117434620857,298.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,1.0,0.3031697869300842,287.1985168457031,286.1499938964844,287.29766845703125,286.2624206542969,287.35430908203125,298.7139587402344,287.2076110839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.0034521252382546,0.4603839218616485,0.0,0.0,0.0,7.784266948699951,410.0,66.83760833740234,-0.0,1768.9642333984375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,0.9751512408256532,0.0606921352446079,298.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,1.0,0.0639117434620857,298.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,0.9942653775215148,0.0472049936652183,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,0.9850330948829652,0.0639117434620857,298.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8241167068481445,1.0,0.3031697869300842,287.1985168457031,286.1499938964844,287.29766845703125,286.2624206542969,287.35430908203125,298.7139587402344,287.2076110839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.0034521252382546,0.4603839218616485,0.0,0.0,0.0,7.784266948699951,410.0,66.83760833740234,-0.0,1768.9642333984375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,298.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,0.9958298802375792,0.0606920756399631,298.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.0639116764068603,298.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.0472049489617347,298.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.0639116764068603,298.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.3031694889068603,287.2471008300781,286.1499938964844,287.3494567871094,286.29669189453125,287.4057922363281,298.7221069335937,287.2563781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953158378601,0.6432431936264038,0.003452121047303,0.4605663120746612,0.0,0.0,0.0,7.786271572113037,410.0,68.09976959228516,-0.0,1768.9625244140625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,298.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,0.9958298802375792,0.0606920756399631,298.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.0639116764068603,298.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.0472049489617347,298.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.0639116764068603,298.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.824116587638855,1.0,0.3031694889068603,287.2471008300781,286.1499938964844,287.3494567871094,286.29669189453125,287.4057922363281,298.7221069335937,287.2563781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953158378601,0.6432431936264038,0.003452121047303,0.4605663120746612,0.0,0.0,0.0,7.786271572113037,410.0,68.09976959228516,-0.0,1768.9625244140625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,298.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0606920085847377,298.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0639116093516349,298.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0472048968076705,298.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0639116093516349,298.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.3031691610813141,287.29656982421875,286.1499938964844,287.4018859863281,286.3310546875,287.4579467773437,298.730224609375,287.30596923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521159250289,0.460780918598175,0.0,0.0,0.0,7.788630962371826,410.0,69.29192352294922,-0.0,1768.9605712890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,298.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0606920085847377,298.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0639116093516349,298.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0472048968076705,298.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.0639116093516349,298.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.8241164684295654,1.0,0.3031691610813141,287.29656982421875,286.1499938964844,287.4018859863281,286.3310546875,287.4579467773437,298.730224609375,287.30596923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946005821228,0.6432424783706665,0.0034521159250289,0.460780918598175,0.0,0.0,0.0,7.788630962371826,410.0,69.29192352294922,-0.0,1768.9605712890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,298.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.8241164088249207,1.0,0.0606919713318347,298.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.8241164088249207,1.0,0.0639115646481514,298.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.8241164088249207,1.0,0.0472048670053482,298.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.8241164088249207,1.0,0.0639115646481514,298.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.8241164088249207,1.0,0.3031689524650574,287.3216247558594,286.1499938964844,287.4283752441406,286.3482360839844,287.4842834472656,298.7342834472656,287.33111572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432420611381531,0.0034521131310611,0.4609006643295288,0.0,0.0,0.0,7.789947509765625,410.0,69.85687255859375,-0.0,1768.95947265625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,298.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8241162896156311,1.0,0.0606919303536415,298.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8241162896156311,1.0,0.0639115199446678,298.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8241162896156311,1.0,0.0472048334777355,298.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8241162896156311,1.0,0.0639115199446678,298.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8241162896156311,1.0,0.3031687438488006,287.34686279296875,286.1499938964844,287.4550170898437,286.3654479980469,287.5107727050781,298.73834228515625,287.3564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646693766117096,0.6432416439056396,0.0034521103370934,0.4610288739204407,0.0,0.0,0.0,7.791357517242432,410.0,70.40447998046875,-0.0,1768.958251953125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,298.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.060691837221384,298.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.0639114305377006,298.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.0472047626972198,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.0639114305377006,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.3031682968139648,287.3979187011719,286.1499938964844,287.5087890625,286.3998718261719,287.5642395019531,298.7464294433594,287.4076232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.6432406902313232,0.0034521038178354,0.4613114595413208,0.0,0.0,0.0,7.794466018676758,410.0,71.4620590209961,-0.0,1768.9556884765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,298.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.060691837221384,298.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.0639114305377006,298.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.0472047626972198,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.0639114305377006,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8241161108016968,1.0,0.3031682968139648,287.3979187011719,286.1499938964844,287.5087890625,286.3998718261719,287.5642395019531,298.7464294433594,287.4076232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928124427795,0.6432406902313232,0.0034521038178354,0.4613114595413208,0.0,0.0,0.0,7.794466018676758,410.0,71.4620590209961,-0.0,1768.9556884765625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,298.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0606917366385459,298.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0639113187789917,298.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0472046844661235,298.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0639113187789917,298.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.3031677901744842,287.4497375488281,286.1499938964844,287.5632019042969,286.4343566894531,287.61834716796875,298.7545166015625,287.4595642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520963672548,0.4616302847862243,0.0,0.0,0.0,7.797974109649658,410.0,72.47179412841797,-0.0,1768.9527587890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,298.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0606917366385459,298.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0639113187789917,298.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0472046844661235,298.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.0639113187789917,298.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.8241159319877625,1.0,0.3031677901744842,287.4497375488281,286.1499938964844,287.5632019042969,286.4343566894531,287.61834716796875,298.7545166015625,287.4595642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466917395591736,0.6432396173477173,0.0034520963672548,0.4616302847862243,0.0,0.0,0.0,7.797974109649658,410.0,72.47179412841797,-0.0,1768.9527587890625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,298.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0606916211545467,298.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0639111995697021,298.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0472045950591564,298.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0639111995697021,298.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.3031672239303589,287.5022277832031,286.1499938964844,287.6181945800781,286.4688415527344,287.67303466796875,298.7625427246094,287.51220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466905474662781,0.6432384848594666,0.0034520879853516,0.4619871079921722,0.0,0.0,0.0,7.801901340484619,410.0,73.43260955810547,-0.0,1768.9495849609375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,298.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0606916211545467,298.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0639111995697021,298.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0472045950591564,298.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.0639111995697021,298.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002746582031,0.8241156935691833,1.0,0.3031672239303589,287.5022277832031,286.1499938964844,287.6181945800781,286.4688415527344,287.67303466796875,298.7625427246094,287.51220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466905474662781,0.6432384848594666,0.0034520879853516,0.4619871079921722,0.0,0.0,0.0,7.801901340484619,410.0,73.43260955810547,-0.0,1768.9495849609375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
