time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960580,298.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0606914944946765,298.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0639110654592514,298.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0472044944763183,298.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0639110654592514,298.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.3031665682792663,287.5554504394531,286.1499938964844,287.6737976074219,286.5033874511719,287.7283935546875,298.78253173828125,287.5655517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689236164093,0.6432371139526367,0.0034520789049565,0.4623836874961853,0.0,0.0,0.0,7.806268215179443,410.0,74.36688995361328,-0.0,1768.9459228515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,298.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0606914944946765,298.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0639110654592514,298.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0472044944763183,298.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.0639110654592514,298.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.553466796875,0.8241154551506042,1.0,0.3031665682792663,287.5554504394531,286.1499938964844,287.6737976074219,286.5033874511719,287.7283935546875,298.78253173828125,287.5655517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646689236164093,0.6432371139526367,0.0034520789049565,0.4623836874961853,0.0,0.0,0.0,7.806268215179443,410.0,74.36688995361328,-0.0,1768.9459228515625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,298.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.8241152763366699,1.0,0.0606914274394512,298.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.8241152763366699,1.0,0.0639109909534454,298.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.8241152763366699,1.0,0.0472044423222541,298.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.8241152763366699,1.0,0.0639109909534454,298.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.8241152763366699,1.0,0.3031662404537201,287.5823059082031,286.1499938964844,287.7017822265625,286.5206298828125,287.7563171386719,298.7966003417969,287.59246826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885209083557,0.6432364583015442,0.003452074015513,0.4625979959964752,0.0,0.0,0.0,7.808628559112549,410.0,74.82711791992188,-0.0,1768.9439697265625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,298.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8241151571273804,1.0,0.0606913529336452,298.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8241151571273804,1.0,0.0639109164476394,298.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8241151571273804,1.0,0.0472043864428997,298.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8241151571273804,1.0,0.0639109164476394,298.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8241151571273804,1.0,0.3031658828258514,287.6093444824219,286.1499938964844,287.7299499511719,286.53790283203125,287.78436279296875,298.8101501464844,287.6195678710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466877460479736,0.6432356834411621,0.0034520686604082,0.4628222584724426,0.0,0.0,0.0,7.811099052429199,410.0,75.2746810913086,-0.0,1768.94189453125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,298.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.060691200196743,298.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.0639107525348663,298.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.0472042672336101,298.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.0639107525348663,298.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.3031651079654693,287.6638488769531,286.1499938964844,287.78662109375,286.57244873046875,287.8408508300781,298.83770751953125,287.6741638183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861367225647,0.6432340741157532,0.003452057717368,0.4633026123046875,0.0,0.0,0.0,7.816393375396728,410.0,76.14122772216797,-0.0,1768.9375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,298.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.060691200196743,298.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.0639107525348663,298.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.0472042672336101,298.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.0639107525348663,298.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66180419921875,0.8241147994995117,1.0,0.3031651079654693,287.6638488769531,286.1499938964844,287.78662109375,286.57244873046875,287.8408508300781,298.83770751953125,287.6741638183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861367225647,0.6432340741157532,0.003452057717368,0.4633026123046875,0.0,0.0,0.0,7.816393375396728,410.0,76.14122772216797,-0.0,1768.9375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,298.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0606910325586795,298.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0639105811715126,298.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0472041368484497,298.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0639105811715126,298.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.3031642735004425,287.7189636230469,286.1499938964844,287.8438415527344,286.60699462890625,287.8978576660156,298.8659973144531,287.7294006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466844081878662,0.6432323455810547,0.0034520453773438,0.4638271927833557,0.0,0.0,0.0,7.822177410125732,410.0,76.97441101074219,-0.0,1768.9326171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,298.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0606910325586795,298.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0639105811715126,298.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0472041368484497,298.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.0639105811715126,298.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8241145014762878,1.0,0.3031642735004425,287.7189636230469,286.1499938964844,287.8438415527344,286.60699462890625,287.8978576660156,298.8659973144531,287.7294006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466844081878662,0.6432323455810547,0.0034520453773438,0.4638271927833557,0.0,0.0,0.0,7.822177410125732,410.0,76.97441101074219,-0.0,1768.9326171875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,298.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.0606908500194549,298.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.063910387456417,298.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.0472039952874183,298.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.063910387456417,298.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.3031633496284485,287.774658203125,286.1499938964844,287.90155029296875,286.6415100097656,287.95538330078125,298.8949890136719,287.78521728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825008392334,0.6432304382324219,0.0034520323388278,0.4643954038619995,0.0,0.0,0.0,7.828446388244629,410.0,77.7717056274414,-0.0,1768.927490234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,298.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.0606908500194549,298.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.063910387456417,298.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.0472039952874183,298.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.063910387456417,298.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725830078125,0.8241141438484192,1.0,0.3031633496284485,287.774658203125,286.1499938964844,287.90155029296875,286.6415100097656,287.95538330078125,298.8949890136719,287.78521728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825008392334,0.6432304382324219,0.0034520323388278,0.4643954038619995,0.0,0.0,0.0,7.828446388244629,410.0,77.7717056274414,-0.0,1768.927490234375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,298.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0606906525790691,298.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0639101788401603,298.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0472038425505161,298.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0639101788401603,298.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.3031623661518097,287.8309020996094,286.1499938964844,287.9597473144531,286.676025390625,288.0133972167969,298.9247131347656,287.8415832519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646680474281311,0.6432284116744995,0.0034520181361585,0.4650062322616577,0.0,0.0,0.0,7.835189342498779,410.0,78.53553771972656,-0.0,1768.921875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,298.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0606906525790691,298.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0639101788401603,298.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0472038425505161,298.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.0639101788401603,298.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8241137266159058,1.0,0.3031623661518097,287.8309020996094,286.1499938964844,287.9597473144531,286.676025390625,288.0133972167969,298.9247131347656,287.8415832519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646680474281311,0.6432284116744995,0.0034520181361585,0.4650062322616577,0.0,0.0,0.0,7.835189342498779,410.0,78.53553771972656,-0.0,1768.921875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,298.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.8241134881973267,1.0,0.0606905482709407,298.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.8241134881973267,1.0,0.0639100670814514,298.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.8241134881973267,1.0,0.0472037605941295,298.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.8241134881973267,1.0,0.0639100670814514,298.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.8241134881973267,1.0,0.3031618595123291,287.8592529296875,286.1499938964844,287.989013671875,286.6932678222656,288.0425720214844,298.9398193359375,287.8699645996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432273387908936,0.0034520106855779,0.4653278589248657,0.0,0.0,0.0,7.838741302490234,410.0,78.9046630859375,-0.0,1768.9189453125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,298.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.8241133093833923,1.0,0.0606904439628124,299.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.8241133093833923,1.0,0.0639099553227424,298.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.8241133093833923,1.0,0.0472036786377429,298.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.8241133093833923,1.0,0.0639099553227424,298.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.8241133093833923,1.0,0.3031613230705261,287.8877258300781,286.1499938964844,288.0184020996094,286.71051025390625,288.07183837890625,298.9550476074219,287.8984680175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520030021667,0.4656570851802826,0.0,0.0,0.0,7.842378616333008,410.0,79.26492309570312,-0.0,1768.9158935546875,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,298.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0606902241706848,299.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0639097243547439,298.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0472035072743892,298.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0639097243547439,298.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.3031602203845978,287.94500732421875,286.1499938964844,288.0774841308594,286.7449645996094,288.1307373046875,298.98583984375,287.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466759443283081,0.6432240009307861,0.0034519869368523,0.4663436412811279,0.0,0.0,0.0,7.849967956542969,410.0,79.96546173095703,-0.0,1768.9095458984375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,298.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0606902241706848,299.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0639097243547439,298.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0472035072743892,298.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.0639097243547439,298.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8241128325462341,1.0,0.3031602203845978,287.94500732421875,286.1499938964844,288.0774841308594,286.7449645996094,288.1307373046875,298.98583984375,287.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466759443283081,0.6432240009307861,0.0034519869368523,0.4663436412811279,0.0,0.0,0.0,7.849967956542969,410.0,79.96546173095703,-0.0,1768.9095458984375,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,298.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0606899932026863,299.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0639094859361648,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0472033284604549,298.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0639094859361648,298.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.303159087896347,288.0028076171875,286.1499938964844,288.1369934082031,286.77935791015625,288.1900634765625,299.0170288085937,288.01373291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735601425171,0.6432215571403503,0.0034519704058766,0.4670610725879669,0.0,0.0,0.0,7.857903957366943,410.0,80.63520050048828,-0.0,1768.9029541015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,298.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0606899932026863,299.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0639094859361648,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0472033284604549,298.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.0639094859361648,298.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0006408691406,0.8241123557090759,1.0,0.303159087896347,288.0028076171875,286.1499938964844,288.1369934082031,286.77935791015625,288.1900634765625,299.0170288085937,288.01373291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735601425171,0.6432215571403503,0.0034519704058766,0.4670610725879669,0.0,0.0,0.0,7.857903957366943,410.0,80.63520050048828,-0.0,1768.9029541015625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,298.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.0606897547841072,299.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.0639092326164245,298.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.04720314219594,298.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.0639092326164245,298.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.3031578958034515,288.06103515625,286.1499938964844,288.1968688964844,286.813720703125,288.249755859375,299.0462341308594,288.0720520019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466710567474365,0.6432191133499146,0.003451953176409,0.4678000509738922,0.0,0.0,0.0,7.866084575653076,410.0,81.26940155029297,-0.0,1768.8961181640625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,298.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.0606897547841072,299.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.0639092326164245,298.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.04720314219594,298.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.0639092326164245,298.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8241118788719177,1.0,0.3031578958034515,288.06103515625,286.1499938964844,288.1968688964844,286.813720703125,288.249755859375,299.0462341308594,288.0720520019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466710567474365,0.6432191133499146,0.003451953176409,0.4678000509738922,0.0,0.0,0.0,7.866084575653076,410.0,81.26940155029297,-0.0,1768.8961181640625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,298.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10125732421875,0.8241115212440491,1.0,0.0606895796954631,299.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10125732421875,0.8241115212440491,1.0,0.0639090463519096,298.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10125732421875,0.8241115212440491,1.0,0.0472030043601989,298.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10125732421875,0.8241115212440491,1.0,0.0639090463519096,298.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10125732421875,0.8241115212440491,1.0,0.3031570017337799,288.1034240722656,286.1499938964844,288.2404479980469,286.83856201171875,288.2931213378906,299.0589599609375,288.114501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692686080933,0.6432173252105713,0.0034519403707236,0.4683439135551452,0.0,0.0,0.0,7.8721089363098145,410.0,81.70426177978516,-0.0,1768.89111328125,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,298.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175231933594,0.8241114020347595,1.0,0.0606895126402378,299.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175231933594,0.8241114020347595,1.0,0.0639089792966842,298.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175231933594,0.8241114020347595,1.0,0.0472029522061347,298.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175231933594,0.8241114020347595,1.0,0.0639089792966842,298.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175231933594,0.8241114020347595,1.0,0.3031566739082336,288.11968994140625,286.1499938964844,288.25714111328125,286.8480224609375,288.3097229003906,299.06280517578125,288.1307983398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668553352356,0.643216609954834,0.00345193548128,0.4685527384281158,0.0,0.0,0.0,7.874423027038574,410.0,81.8635025024414,-0.0,1768.8892822265625,1.0,283.14990234375,286.5296325683594,286.82049560546875,286.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0760106771964001e-20,-5.3800533859820006e-21,-5.3800533859820006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,298.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.8241111636161804,1.0,0.0606893897056579,299.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.8241111636161804,1.0,0.0639088526368141,298.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.8241111636161804,1.0,0.0472028590738773,298.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.8241111636161804,1.0,0.0639088526368141,298.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.8241111636161804,1.0,0.3031560778617859,288.02130126953125,286.1499938964844,288.28741455078125,286.8651733398437,288.33984375,299.0697326660156,287.4053039550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466672420501709,0.6432153582572937,0.0034519268665462,0.468930721282959,0.969350814819336,0.969350814819336,0.0,7.878612518310547,410.0,3617.134765625,-0.0,1768.8857421875,1.0,283.1525573730469,288.0003356933594,286.9078369140625,287.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,1633.954833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7765437960624695,0.7765560150146484,1.0017622997793296e-07,4.134400367736816,4.134389877319336,1.0765665138023904e-05,0.0,0.0,-0.0,2999.451416015625,0.0,16.641508102416992,1864.5966796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11961960,298.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8241109251976013,1.0,0.0606892667710781,299.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8241109251976013,1.0,0.0639087185263633,298.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8241109251976013,1.0,0.0472027622163295,298.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8241109251976013,1.0,0.0639087185263633,298.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8241109251976013,1.0,0.3031554520130157,285.9517822265625,286.1499938964844,288.3177490234375,286.8822937011719,288.3700256347656,299.07000732421875,285.3448486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659903526306,0.6432141065597534,0.0034519180189818,0.4693078100681305,0.947485089302063,0.947485089302063,0.0,7.882794380187988,410.0,5212.86669921875,-0.0,1768.88232421875,1.0,283.1517639160156,285.28668212890625,287.64776611328125,288.0196228027344,293.1499938964844,293.1499938964844,283.1499938964844,1970.382568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9029152393341064,0.9029171466827391,5.626306176509389e-08,4.262988090515137,4.262978553771973,9.81096218310995e-06,0.0,0.0,-0.0,2442.180419921875,0.0,22.960134506225582,1895.035400390625,0.0,0.0,0.2345234751701355,1.0,0.0,3.0,1.0,0.0
11962020,298.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.060689028352499,299.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.063908465206623,298.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.0472025759518146,298.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.063908465206623,298.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.3031542599201202,284.3199768066406,286.1499938964844,288.3786926269531,286.9164733886719,288.43048095703125,299.04638671875,284.2212219238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666348695755,0.6432116031646729,0.0034519005566835,0.4700529277324676,0.9090871214866638,0.9090871214866638,0.0,7.891061782836914,410.0,5011.34423828125,-0.0,1768.8753662109375,1.0,283.1505432128906,284.0667419433594,288.4486083984375,288.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,5180.9755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4065861701965332,1.4065896272659302,1.3201352544456313e-07,4.265925884246826,4.265915870666504,9.785915608517826e-06,0.0,0.0,-0.0,1658.305419921875,0.0,87.26531982421875,1895.437255859375,0.0,0.0,0.3582825064659118,1.0,0.0,3.0,1.0,0.0
11962080,298.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.060689028352499,299.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.063908465206623,298.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.0472025759518146,298.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.063908465206623,298.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.8241104483604431,1.0,0.3031542599201202,284.3199768066406,286.1499938964844,288.3786926269531,286.9164733886719,288.43048095703125,299.04638671875,284.2212219238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666348695755,0.6432116031646729,0.0034519005566835,0.4700529277324676,0.9090871214866638,0.9090871214866638,0.0,7.891061782836914,410.0,5011.34423828125,-0.0,1768.8753662109375,1.0,283.1505432128906,284.0667419433594,288.4486083984375,288.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,5180.9755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4065861701965332,1.4065896272659302,1.3201352544456313e-07,4.265925884246826,4.265915870666504,9.785915608517826e-06,0.0,0.0,-0.0,1658.305419921875,0.0,87.26531982421875,1895.437255859375,0.0,0.0,0.3582825064659118,1.0,0.0,3.0,1.0,0.0
11962140,298.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0606887936592102,299.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0639082193374633,298.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0472023971378803,298.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0639082193374633,298.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.3031530976295471,284.03131103515625,286.1499938964844,288.43994140625,286.9505920410156,288.4911499023437,299.0064392089844,284.0068359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518837928771,0.47077476978302,0.8784615397453308,0.8784615397453308,0.0,7.89907693862915,410.0,5082.87255859375,-0.0,1768.8687744140625,1.0,283.1501159667969,283.8376770019531,288.9815673828125,289.23162841796875,293.1499938964844,293.1499938964844,283.1499938964844,9231.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.808794617652893,1.8088005781173704,2.183091112328839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1627.0264892578125,0.0,188.03341674804688,1895.4371337890625,0.0,0.0,0.4518661499023437,1.0,0.0,3.0,1.0,0.0
11962200,298.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0606887936592102,299.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0639082193374633,298.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0472023971378803,298.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.0639082193374633,298.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8241099715232849,1.0,0.3031530976295471,284.03131103515625,286.1499938964844,288.43994140625,286.9505920410156,288.4911499023437,299.0064392089844,284.0068359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518837928771,0.47077476978302,0.8784615397453308,0.8784615397453308,0.0,7.89907693862915,410.0,5082.87255859375,-0.0,1768.8687744140625,1.0,283.1501159667969,283.8376770019531,288.9815673828125,289.23162841796875,293.1499938964844,293.1499938964844,283.1499938964844,9231.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.808794617652893,1.8088005781173704,2.183091112328839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1627.0264892578125,0.0,188.03341674804688,1895.4371337890625,0.0,0.0,0.4518661499023437,1.0,0.0,3.0,1.0,0.0
11962260,298.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0606885738670825,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0639079883694648,298.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0472022220492363,298.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0639079883694648,298.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.3031519949436188,283.9505920410156,286.1499938964844,288.50146484375,286.984619140625,288.5521545410156,298.974853515625,283.9422302246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466587781906128,0.6432068943977356,0.0034518677275627,0.471459150314331,0.8484978675842285,0.8484978675842285,0.0,7.906681537628174,410.0,5148.50439453125,-0.0,1768.8624267578125,1.0,283.1500244140625,283.7611694335937,289.4474182128906,289.710693359375,293.1499938964844,293.1499938964844,283.1499938964844,12670.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.031215190887451,2.0312228202819824,2.7529935664460936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1649.0355224609375,0.0,270.5628662109375,1895.4371337890625,0.0,0.0,0.50713711977005,1.0,0.0,3.0,1.0,0.0
11962320,298.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0606885738670825,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0639079883694648,298.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0472022220492363,298.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.0639079883694648,298.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.8241094946861267,1.0,0.3031519949436188,283.9505920410156,286.1499938964844,288.50146484375,286.984619140625,288.5521545410156,298.974853515625,283.9422302246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466587781906128,0.6432068943977356,0.0034518677275627,0.471459150314331,0.8484978675842285,0.8484978675842285,0.0,7.906681537628174,410.0,5148.50439453125,-0.0,1768.8624267578125,1.0,283.1500244140625,283.7611694335937,289.4474182128906,289.710693359375,293.1499938964844,293.1499938964844,283.1499938964844,12670.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.031215190887451,2.0312228202819824,2.7529935664460936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1649.0355224609375,0.0,270.5628662109375,1895.4371337890625,0.0,0.0,0.50713711977005,1.0,0.0,3.0,1.0,0.0
11962380,298.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0606883689761161,298.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0639077723026275,298.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0472020655870437,298.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0639077723026275,298.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.3031509816646576,283.92510986328125,286.1499938964844,288.5632629394531,287.0185546875,288.613525390625,298.9573974609375,283.9230651855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566324234009,0.6432047486305237,0.0034518530592322,0.4720915257930755,0.8186231851577759,0.8186231851577759,0.0,7.913713455200195,410.0,5194.37109375,-0.0,1768.8565673828125,1.0,283.1499938964844,283.7366638183594,289.8686828613281,290.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,15229.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1210405826568604,2.121049404144287,3.001866275553766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.1810302734375,0.0,314.2149658203125,1895.4371337890625,0.0,0.0,0.5338116884231567,1.0,0.0,3.0,1.0,0.0
11962440,298.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0606883689761161,298.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0639077723026275,298.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0472020655870437,298.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.0639077723026275,298.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.8241090774536133,1.0,0.3031509816646576,283.92510986328125,286.1499938964844,288.5632629394531,287.0185546875,288.613525390625,298.9573974609375,283.9230651855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566324234009,0.6432047486305237,0.0034518530592322,0.4720915257930755,0.8186231851577759,0.8186231851577759,0.0,7.913713455200195,410.0,5194.37109375,-0.0,1768.8565673828125,1.0,283.1499938964844,283.7366638183594,289.8686828613281,290.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,15229.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1210405826568604,2.121049404144287,3.001866275553766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.1810302734375,0.0,314.2149658203125,1895.4371337890625,0.0,0.0,0.5338116884231567,1.0,0.0,3.0,1.0,0.0
11962500,298.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.824108898639679,1.0,0.0606882758438587,298.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.824108898639679,1.0,0.0639076754450798,298.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.824108898639679,1.0,0.0472019910812377,298.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.824108898639679,1.0,0.0639076754450798,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.824108898639679,1.0,0.3031505048274994,283.9215087890625,286.1499938964844,288.59423828125,287.0354919433594,288.644287109375,298.95330810546875,283.9210205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556191444397,0.6432037949562073,0.0034518460743129,0.4723836481571197,0.8037278056144714,0.8037278056144714,0.0,7.916962623596191,410.0,5216.00732421875,-0.0,1768.8538818359375,1.0,283.1499938964844,283.73297119140625,290.0648193359375,290.3479309082031,293.1499938964844,293.1499938964844,283.1499938964844,16351.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0049680415540933,1.0,0.0,0.0,2.139693260192871,2.139702320098877,3.0548960694432026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.223876953125,0.0,326.32012939453125,1895.4371337890625,0.0,0.0,0.5397763252258301,1.0,0.0,3.0,1.0,0.0
11962560,298.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.8241087198257446,1.0,0.0606881864368915,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.8241087198257446,1.0,0.0639075860381126,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.8241087198257446,1.0,0.0472019240260124,298.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.8241087198257446,1.0,0.0639075860381126,298.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.8241087198257446,1.0,0.3031500577926636,283.9216613769531,286.1499938964844,288.6252746582031,287.05242919921875,288.6751708984375,298.95166015625,283.9224548339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466547250747681,0.6432028412818909,0.0034518397878855,0.4726572334766388,0.7888719439506531,0.7888719439506531,0.0,7.920007228851318,410.0,5234.21826171875,-0.0,1768.8514404296875,1.0,283.1499938964844,283.7336730957031,290.2521057128906,290.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17336.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0335401818156242,1.0,0.0,0.0,2.141470193862915,2.1414794921875,3.059972186747473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1705.1885986328125,0.0,331.3387451171875,1895.4371337890625,0.0,0.0,0.5418094396591187,1.0,0.0,3.0,1.0,0.0
11962620,298.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.060688029974699,298.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.0639074146747589,298.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.0472018010914325,298.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.0639074146747589,298.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.3031492829322815,283.9309997558594,286.1499938964844,288.6875305175781,287.086181640625,288.7370910644531,298.9541320800781,283.933837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466530561447144,0.6432012319564819,0.003451828379184,0.4731417000293731,0.7593367099761963,0.7593367099761963,0.0,7.925400257110596,410.0,5261.4453125,-0.0,1768.846923828125,1.0,283.1499938964844,283.7460632324219,290.6007385253906,290.9014587402344,293.1499938964844,293.1499938964844,283.1499938964844,18906.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.136986956000328,1.0,0.0,0.0,2.102851390838623,2.102860689163208,2.950601754037052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.7281494140625,0.0,323.17193603515625,1895.4371337890625,0.0,0.0,0.5361049771308899,1.0,0.0,3.0,1.0,0.0
