time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962680,298.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.060688029974699,298.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.0639074146747589,298.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.0472018010914325,298.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.0639074146747589,298.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305114746094,0.8241084218025208,1.0,0.3031492829322815,283.9309997558594,286.1499938964844,288.6875305175781,287.086181640625,288.7370910644531,298.9541320800781,283.933837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466530561447144,0.6432012319564819,0.003451828379184,0.4731417000293731,0.7593367099761963,0.7593367099761963,0.0,7.925400257110596,410.0,5261.4453125,-0.0,1768.846923828125,1.0,283.1499938964844,283.7460632324219,290.6007385253906,290.9014587402344,293.1499938964844,293.1499938964844,283.1499938964844,18906.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.136986956000328,1.0,0.0,0.0,2.102851390838623,2.102860689163208,2.950601754037052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.7281494140625,0.0,323.17193603515625,1895.4371337890625,0.0,0.0,0.5361049771308899,1.0,0.0,3.0,1.0,0.0
11962740,298.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0606879033148288,298.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0639072880148887,298.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0472017042338848,298.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0639072880148887,298.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.3031486570835113,283.9501647949219,286.1499938964844,288.75,287.119873046875,288.7992248535156,298.9627685546875,283.9546813964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735308587551117,0.7301246523857117,0.7301246523857117,0.0,7.929734706878662,410.0,5277.3994140625,-0.0,1768.8433837890625,1.0,283.1499938964844,283.7706298828125,290.864990234375,291.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,19997.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911013662815094,1.0,0.0,0.0,2.021789789199829,2.021798849105835,2.7275041247776244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.6356201171875,0.0,297.6679992675781,1895.4371337890625,0.0,83.36181640625,0.5206882357597351,1.0,0.0,3.0,1.0,0.0
11962800,298.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0606879033148288,298.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0639072880148887,298.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0472017042338848,298.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.0639072880148887,298.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.8241081833839417,1.0,0.3031486570835113,283.9501647949219,286.1499938964844,288.75,287.119873046875,288.7992248535156,298.9627685546875,283.9546813964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735308587551117,0.7301246523857117,0.7301246523857117,0.0,7.929734706878662,410.0,5277.3994140625,-0.0,1768.8433837890625,1.0,283.1499938964844,283.7706298828125,290.864990234375,291.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,19997.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911013662815094,1.0,0.0,0.0,2.021789789199829,2.021798849105835,2.7275041247776244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.6356201171875,0.0,297.6679992675781,1895.4371337890625,0.0,83.36181640625,0.5206882357597351,1.0,0.0,3.0,1.0,0.0
11962860,298.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0606878064572811,298.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0639071837067604,298.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0472016260027885,298.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0639071837067604,298.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.3031481504440307,283.9776306152344,286.1499938964844,288.81353759765625,287.15185546875,288.8623352050781,298.9763488769531,283.98358154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466507315635681,0.6431989073753357,0.0034518120810389,0.4738353192806244,0.7013341188430786,0.7013341188430786,0.0,7.933126449584961,410.0,5281.4208984375,-0.0,1768.840576171875,1.0,283.1499938964844,283.8054504394531,290.42529296875,290.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,20688.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428374826908111,1.0,0.0,0.0,1.9126429557800293,1.912651538848877,2.4409632715105545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.8631591796875,0.0,262.9612121582031,1895.4371337890625,0.0,183.315185546875,0.4989903271198272,1.0,0.0,3.0,1.0,0.0
11962920,298.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0606878064572811,298.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0639071837067604,298.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0472016260027885,298.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.0639071837067604,298.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8241079449653625,1.0,0.3031481504440307,283.9776306152344,286.1499938964844,288.81353759765625,287.15185546875,288.8623352050781,298.9763488769531,283.98358154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466507315635681,0.6431989073753357,0.0034518120810389,0.4738353192806244,0.7013341188430786,0.7013341188430786,0.0,7.933126449584961,410.0,5281.4208984375,-0.0,1768.840576171875,1.0,283.1499938964844,283.8054504394531,290.42529296875,290.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,20688.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428374826908111,1.0,0.0,0.0,1.9126429557800293,1.912651538848877,2.4409632715105545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.8631591796875,0.0,262.9612121582031,1895.4371337890625,0.0,183.315185546875,0.4989903271198272,1.0,0.0,3.0,1.0,0.0
11962980,298.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0606877282261848,298.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0639071017503738,298.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0472015663981437,298.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0639071017503738,298.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.3031477630138397,284.012451171875,286.1499938964844,288.87890625,287.18072509765625,288.9272766113281,298.9860534667969,284.0197448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518064931035,0.4740767478942871,0.6730591058731079,0.6730591058731079,0.0,7.935817241668701,410.0,5271.2939453125,-0.0,1768.8382568359375,1.0,283.1499938964844,283.8489990234375,290.1282958984375,290.58380126953125,293.1499938964844,293.1499938964844,283.1499938964844,21060.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296849429607391,1.0,0.0,0.0,1.787233591079712,1.7872415781021118,2.131356211521052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.99169921875,0.0,225.5276641845703,1895.4371337890625,0.0,163.03981018066406,0.473820686340332,1.0,0.0,3.0,1.0,0.0
11963040,298.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0606877282261848,298.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0639071017503738,298.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0472015663981437,298.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.0639071017503738,298.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.824107825756073,1.0,0.3031477630138397,284.012451171875,286.1499938964844,288.87890625,287.18072509765625,288.9272766113281,298.9860534667969,284.0197448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518064931035,0.4740767478942871,0.6730591058731079,0.6730591058731079,0.0,7.935817241668701,410.0,5271.2939453125,-0.0,1768.8382568359375,1.0,283.1499938964844,283.8489990234375,290.1282958984375,290.58380126953125,293.1499938964844,293.1499938964844,283.1499938964844,21060.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296849429607391,1.0,0.0,0.0,1.787233591079712,1.7872415781021118,2.131356211521052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.99169921875,0.0,225.5276641845703,1895.4371337890625,0.0,163.03981018066406,0.473820686340332,1.0,0.0,3.0,1.0,0.0
11963100,298.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8241077065467834,1.0,0.0606876946985721,298.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8241077065467834,1.0,0.0639070644974708,298.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8241077065467834,1.0,0.0472015403211116,298.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8241077065467834,1.0,0.0639070644974708,298.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8241077065467834,1.0,0.3031476140022278,284.032470703125,286.1499938964844,288.9122619628906,287.1940612792969,288.9603881835937,298.98907470703125,284.0403747558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.643197774887085,0.003451804164797,0.4741747379302978,0.6591419577598572,0.6591419577598572,0.0,7.936909675598144,410.0,5260.9921875,-0.0,1768.83740234375,1.0,283.1499938964844,283.873779296875,290.0469055175781,290.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,21148.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098597824573517,1.0,0.0,0.0,1.7213515043258667,1.7213592529296875,1.9771178472183245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.757080078125,0.0,207.18313598632807,1895.4371337890625,0.0,131.99998474121094,0.4606223404407501,1.0,0.0,3.0,1.0,0.0
11963160,298.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.8241077065467834,1.0,0.06068766862154,298.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.8241077065467834,1.0,0.0639070346951484,298.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.8241077065467834,1.0,0.0472015216946601,298.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.8241077065467834,1.0,0.0639070346951484,298.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.8241077065467834,1.0,0.3031474649906158,284.0541381835937,286.1499938964844,288.946044921875,287.2066955566406,288.9939270019531,298.99249267578125,284.06268310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466493010520935,0.6431974768638611,0.0034518023021519,0.474258154630661,0.6453872323036194,0.6453872323036194,0.0,7.937839031219482,410.0,5247.3564453125,-0.0,1768.836669921875,1.0,283.1499938964844,283.9004211425781,290.0273742675781,290.4202880859375,293.1499938964844,293.1499938964844,283.1499938964844,21182.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894125282764435,1.0,0.0,0.0,1.654659628868103,1.6546670198440552,1.826883249123057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.9752197265625,0.0,189.58990478515625,1895.4371337890625,0.0,72.8419418334961,0.4473199844360351,1.0,0.0,3.0,1.0,0.0
11963220,298.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0606876276433467,299.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0639069974422454,298.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0472014881670475,298.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0639069974422454,298.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.3031472861766815,284.102294921875,286.1499938964844,289.0147705078125,287.2298889160156,289.0622253417969,299.00030517578125,284.1120300292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466488838195801,0.6431970596313477,0.0034517992753535,0.4743831157684326,0.6183990836143494,0.6183990836143494,0.0,7.939232349395752,410.0,5210.3916015625,-0.0,1768.83544921875,1.0,283.1499938964844,283.9589538574219,290.2051696777344,290.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,21122.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854778170585632,1.0,0.0,0.0,1.5219041109085083,1.5219110250473022,1.545496530752644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.52197265625,0.0,157.5105743408203,1895.4371337890625,0.0,49.42198181152344,0.4211102128028869,1.0,0.0,3.0,1.0,0.0
11963280,298.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0606876276433467,299.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0639069974422454,298.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0472014881670475,298.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.0639069974422454,298.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.8241075873374939,1.0,0.3031472861766815,284.102294921875,286.1499938964844,289.0147705078125,287.2298889160156,289.0622253417969,299.00030517578125,284.1120300292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466488838195801,0.6431970596313477,0.0034517992753535,0.4743831157684326,0.6183990836143494,0.6183990836143494,0.0,7.939232349395752,410.0,5210.3916015625,-0.0,1768.83544921875,1.0,283.1499938964844,283.9589538574219,290.2051696777344,290.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,21122.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854778170585632,1.0,0.0,0.0,1.5219041109085083,1.5219110250473022,1.545496530752644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.52197265625,0.0,157.5105743408203,1895.4371337890625,0.0,49.42198181152344,0.4211102128028869,1.0,0.0,3.0,1.0,0.0
11963340,298.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.0606876052916049,299.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.0639069676399231,298.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.047201469540596,298.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.0639069676399231,298.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.3031471669673919,284.1565856933594,286.1499938964844,289.08502197265625,287.2505187988281,289.1319885253906,299.0091857910156,284.1674194335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646648645401001,0.6431968212127686,0.003451797645539,0.4744557738304138,0.5921786427497864,0.5921786427497864,0.0,7.940042495727539,410.0,5161.38671875,-0.0,1768.8348388671875,1.0,283.1499938964844,284.0237121582031,290.25946044921875,290.6307373046875,293.1499938964844,293.1499938964844,283.1499938964844,20937.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888333797454834,1.0,0.0,0.0,1.3939330577850342,1.3939393758773804,1.2965141138465697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.4010009765625,0.0,130.21864318847656,1895.4371337890625,0.0,69.26647186279297,0.3963158130645752,1.0,0.0,3.0,1.0,0.0
11963400,298.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.0606876052916049,299.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.0639069676399231,298.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.047201469540596,298.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.0639069676399231,298.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.8241075277328491,1.0,0.3031471669673919,284.1565856933594,286.1499938964844,289.08502197265625,287.2505187988281,289.1319885253906,299.0091857910156,284.1674194335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646648645401001,0.6431968212127686,0.003451797645539,0.4744557738304138,0.5921786427497864,0.5921786427497864,0.0,7.940042495727539,410.0,5161.38671875,-0.0,1768.8348388671875,1.0,283.1499938964844,284.0237121582031,290.25946044921875,290.6307373046875,293.1499938964844,293.1499938964844,283.1499938964844,20937.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888333797454834,1.0,0.0,0.0,1.3939330577850342,1.3939393758773804,1.2965141138465697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.4010009765625,0.0,130.21864318847656,1895.4371337890625,0.0,69.26647186279297,0.3963158130645752,1.0,0.0,3.0,1.0,0.0
11963460,298.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0606875978410244,299.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0639069601893425,298.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0472014658153057,298.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0639069601893425,298.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.3031471073627472,284.2164611816406,286.1484069824219,289.1565856933594,287.268798828125,289.203125,299.0189514160156,284.2283020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.6431967616081238,0.0034517969470471,0.4744805693626404,0.5668268203735352,0.5668268203735352,0.0,7.940319061279297,410.0,5101.57275390625,-0.0,1768.8345947265625,1.0,283.1499938964844,284.0936584472656,290.269775390625,290.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,20675.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890175879001617,1.0,0.0,0.0,1.2740342617034912,1.2740401029586792,1.0830678576212449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1640.569580078125,0.0,107.74315643310548,1895.4371337890625,0.0,70.4001693725586,0.3736428916454315,1.0,0.0,3.0,1.0,0.0
11963520,298.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0606875978410244,299.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0639069601893425,298.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0472014658153057,298.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.0639069601893425,298.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.8241075277328491,1.0,0.3031471073627472,284.2164611816406,286.1484069824219,289.1565856933594,287.268798828125,289.203125,299.0189514160156,284.2283020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.6431967616081238,0.0034517969470471,0.4744805693626404,0.5668268203735352,0.5668268203735352,0.0,7.940319061279297,410.0,5101.57275390625,-0.0,1768.8345947265625,1.0,283.1499938964844,284.0936584472656,290.269775390625,290.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,20675.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890175879001617,1.0,0.0,0.0,1.2740342617034912,1.2740401029586792,1.0830678576212449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1640.569580078125,0.0,107.74315643310548,1895.4371337890625,0.0,70.4001693725586,0.3736428916454315,1.0,0.0,3.0,1.0,0.0
11963580,298.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.0606876052916049,299.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.0639069676399231,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.047201469540596,298.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.0639069676399231,298.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.3031471371650696,284.2811279296875,286.1309509277344,289.2294006347656,287.2848815917969,289.2755126953125,299.0294494628906,284.2937316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485857963562,0.6431968212127686,0.0034517974127084,0.4744623303413391,0.5427233576774597,0.5427233576774597,0.0,7.940115451812744,410.0,5033.3994140625,-0.0,1768.8348388671875,1.0,283.1499938964844,284.1673278808594,290.2830505371094,290.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,20364.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885510623455047,1.0,0.0,0.0,1.1648280620574951,1.1648335456848145,9.053512428636169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.71826171875,0.0,89.70071411132812,1895.4371337890625,0.0,67.53644561767578,0.3535299301147461,1.0,0.0,3.0,1.0,0.0
11963640,298.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.0606876052916049,299.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.0639069676399231,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.047201469540596,298.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.0639069676399231,298.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8241075277328491,1.0,0.3031471371650696,284.2811279296875,286.1309509277344,289.2294006347656,287.2848815917969,289.2755126953125,299.0294494628906,284.2937316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485857963562,0.6431968212127686,0.0034517974127084,0.4744623303413391,0.5427233576774597,0.5427233576774597,0.0,7.940115451812744,410.0,5033.3994140625,-0.0,1768.8348388671875,1.0,283.1499938964844,284.1673278808594,290.2830505371094,290.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,20364.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885510623455047,1.0,0.0,0.0,1.1648280620574951,1.1648335456848145,9.053512428636169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.71826171875,0.0,89.70071411132812,1895.4371337890625,0.0,67.53644561767578,0.3535299301147461,1.0,0.0,3.0,1.0,0.0
11963700,298.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.8241075873374939,1.0,0.0606876127421855,299.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.8241075873374939,1.0,0.0639069750905036,298.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.8241075873374939,1.0,0.0472014769911766,298.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.8241075873374939,1.0,0.0639069750905036,298.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.8241075873374939,1.0,0.3031471967697143,284.3148803710937,286.1221008300781,289.2662353515625,287.29217529296875,289.3121337890625,299.0349426269531,284.3277587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466487050056458,0.6431968808174133,0.0034517981112003,0.4744386374950409,0.5311263799667358,0.5311263799667358,0.0,7.9398512840271,410.0,4996.830078125,-0.0,1768.8349609375,1.0,283.1499938964844,284.2050476074219,290.29034423828125,290.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,20206.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883677780628204,1.0,0.0,0.0,1.1146187782287598,1.1146239042282104,8.289839570352343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1605.757568359375,0.0,82.16246795654297,1895.4371337890625,0.0,66.41816711425781,0.344505101442337,1.0,0.0,3.0,1.0,0.0
11963760,298.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.8241075873374939,1.0,0.0606876239180564,299.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.8241075873374939,1.0,0.0639069899916648,298.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.8241075873374939,1.0,0.0472014844417572,298.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.8241075873374939,1.0,0.0639069899916648,298.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3467712402344,0.8241075873374939,1.0,0.3031472265720367,284.3493347167969,286.1132202148437,289.3033142089844,287.29901123046875,289.3489990234375,299.0405578613281,284.36248779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466487646102905,0.6431970000267029,0.0034517988096922,0.4744060635566711,0.5198174715042114,0.5198174715042114,0.0,7.939488410949707,410.0,4958.54150390625,-0.0,1768.8353271484375,1.0,283.1499938964844,284.2431030273437,290.2973327636719,290.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,20048.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882071733474731,1.0,0.0,0.0,1.0671453475952148,1.067150354385376,7.598721651902451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.16943359375,0.0,75.45568084716797,1895.4371337890625,0.0,65.4418716430664,0.3361201286315918,1.0,0.0,3.0,1.0,0.0
11963820,298.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0606876499950885,299.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0639070197939872,298.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0472015067934989,298.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0639070197939872,298.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.3031473755836487,284.4200134277344,286.0952453613281,289.3782043457031,287.3113708496094,289.4234619140625,299.05194091796875,284.4335327148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431972980499268,0.003451800905168,0.4743169248104095,0.4980957806110382,0.4980957806110382,0.0,7.938494682312012,410.0,4878.26220703125,-0.0,1768.836181640625,1.0,283.1499938964844,284.3197937011719,290.3097229003906,290.66473388671875,293.1499938964844,293.1499938964844,283.1499938964844,19743.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878848314285278,1.0,0.0,0.0,0.9804159998893738,0.9804208278656006,6.413782926983913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.0174560546875,0.0,64.23209381103516,1895.4371337890625,0.0,63.49272537231445,0.3212285935878753,1.0,0.0,3.0,1.0,0.0
11963880,298.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0606876499950885,299.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0639070197939872,298.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0472015067934989,298.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.0639070197939872,298.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8241076469421387,1.0,0.3031473755836487,284.4200134277344,286.0952453613281,289.3782043457031,287.3113708496094,289.4234619140625,299.05194091796875,284.4335327148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431972980499268,0.003451800905168,0.4743169248104095,0.4980957806110382,0.4980957806110382,0.0,7.938494682312012,410.0,4878.26220703125,-0.0,1768.836181640625,1.0,283.1499938964844,284.3197937011719,290.3097229003906,290.66473388671875,293.1499938964844,293.1499938964844,283.1499938964844,19743.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878848314285278,1.0,0.0,0.0,0.9804159998893738,0.9804208278656006,6.413782926983913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.0174560546875,0.0,64.23209381103516,1895.4371337890625,0.0,63.49272537231445,0.3212285935878753,1.0,0.0,3.0,1.0,0.0
11963940,298.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0606876909732818,299.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0639070570468902,298.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0472015365958213,298.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0639070570468902,298.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.3031475841999054,284.4922180175781,286.0770568847656,289.45391845703125,287.3221740722656,289.4987487792969,299.0575866699219,284.5059509277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466494798660278,0.6431977152824402,0.0034518036991357,0.4742001295089721,0.4775944352149963,0.4775944352149963,0.0,7.937192440032959,410.0,4794.79541015625,-0.0,1768.8372802734375,1.0,283.1499938964844,284.396240234375,290.3204345703125,290.669677734375,293.1499938964844,293.1499938964844,283.1499938964844,19470.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875352501869201,1.0,0.0,0.0,0.9042013883590698,0.9042059779167176,5.455364870954329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.19677734375,0.0,55.42356872558594,1895.4371337890625,0.0,61.39509582519531,0.3086642622947693,1.0,0.0,3.0,1.0,0.0
11964000,298.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0606876909732818,299.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0639070570468902,298.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0472015365958213,298.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.0639070570468902,298.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.8241077065467834,1.0,0.3031475841999054,284.4922180175781,286.0770568847656,289.45391845703125,287.3221740722656,289.4987487792969,299.0575866699219,284.5059509277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466494798660278,0.6431977152824402,0.0034518036991357,0.4742001295089721,0.4775944352149963,0.4775944352149963,0.0,7.937192440032959,410.0,4794.79541015625,-0.0,1768.8372802734375,1.0,283.1499938964844,284.396240234375,290.3204345703125,290.669677734375,293.1499938964844,293.1499938964844,283.1499938964844,19470.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875352501869201,1.0,0.0,0.0,0.9042013883590698,0.9042059779167176,5.455364870954329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.19677734375,0.0,55.42356872558594,1895.4371337890625,0.0,61.39509582519531,0.3086642622947693,1.0,0.0,3.0,1.0,0.0
11964060,298.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.0606877356767654,299.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.0639071092009544,298.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.047201570123434,298.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.0639071092009544,298.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.3031477928161621,284.5648803710937,286.0587158203125,289.5303649902344,287.3316345214844,289.5747375488281,299.06170654296875,284.5785522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646649956703186,0.6431981325149536,0.0034518069587647,0.4740609228610992,0.4583145678043365,0.4583145678043365,0.0,7.935640811920166,410.0,4709.748046875,-0.0,1768.8385009765625,1.0,283.1499938964844,284.4713439941406,290.3298034667969,290.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,19234.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287168949842453,1.0,0.0,0.0,0.8375792503356934,0.837583601474762,4.681071530399095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.1417236328125,0.0,48.486141204833984,1895.4371337890625,0.0,59.21627426147461,0.2981204390525818,1.0,0.0,3.0,1.0,0.0
11964120,298.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.0606877356767654,299.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.0639071092009544,298.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.047201570123434,298.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.0639071092009544,298.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.824107825756073,1.0,0.3031477928161621,284.5648803710937,286.0587158203125,289.5303649902344,287.3316345214844,289.5747375488281,299.06170654296875,284.5785522460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646649956703186,0.6431981325149536,0.0034518069587647,0.4740609228610992,0.4583145678043365,0.4583145678043365,0.0,7.935640811920166,410.0,4709.748046875,-0.0,1768.8385009765625,1.0,283.1499938964844,284.4713439941406,290.3298034667969,290.67315673828125,293.1499938964844,293.1499938964844,283.1499938964844,19234.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287168949842453,1.0,0.0,0.0,0.8375792503356934,0.837583601474762,4.681071530399095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.1417236328125,0.0,48.486141204833984,1895.4371337890625,0.0,59.21627426147461,0.2981204390525818,1.0,0.0,3.0,1.0,0.0
11964180,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0606877841055393,299.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0639071613550186,298.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0472016111016273,298.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0639071613550186,298.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.3031480610370636,284.636962890625,286.04022216796875,289.607421875,287.3399658203125,289.6513671875,299.0660705566406,284.6504821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646650493144989,0.6431986689567566,0.0034518104512244,0.4739045202732086,0.4402487576007843,0.4402487576007843,0.0,7.933897972106934,410.0,4624.578125,-0.0,1768.8399658203125,1.0,283.1499938964844,284.5441589355469,290.3381042480469,290.6755065917969,293.1499938964844,293.1499938964844,283.1499938964844,19036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867955267429352,1.0,0.0,0.0,0.779504656791687,0.7795088887214661,4.054440339018584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1486.277587890625,0.0,42.984153747558594,1895.4371337890625,0.0,57.0157470703125,0.2892749905586242,1.0,0.0,3.0,1.0,0.0
11964240,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0606877841055393,299.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0639071613550186,298.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0472016111016273,298.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.0639071613550186,298.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.8241079449653625,1.0,0.3031480610370636,284.636962890625,286.04022216796875,289.607421875,287.3399658203125,289.6513671875,299.0660705566406,284.6504821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646650493144989,0.6431986689567566,0.0034518104512244,0.4739045202732086,0.4402487576007843,0.4402487576007843,0.0,7.933897972106934,410.0,4624.578125,-0.0,1768.8399658203125,1.0,283.1499938964844,284.5441589355469,290.3381042480469,290.6755065917969,293.1499938964844,293.1499938964844,283.1499938964844,19036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867955267429352,1.0,0.0,0.0,0.779504656791687,0.7795088887214661,4.054440339018584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1486.277587890625,0.0,42.984153747558594,1895.4371337890625,0.0,57.0157470703125,0.2892749905586242,1.0,0.0,3.0,1.0,0.0
11964300,298.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8241079449653625,1.0,0.0606878139078617,299.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8241079449653625,1.0,0.063907191157341,298.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8241079449653625,1.0,0.0472016334533691,298.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8241079449653625,1.0,0.063907191157341,298.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8241079449653625,1.0,0.3031481802463531,284.67254638671875,286.03094482421875,289.6461181640625,287.34381103515625,289.6898498535156,299.06842041015625,284.6859130859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466507911682129,0.6431989669799805,0.0034518125467002,0.4738214612007141,0.4316765964031219,0.4316765964031219,0.0,7.932972431182861,410.0,4582.4599609375,-0.0,1768.8406982421875,1.0,283.1499938964844,284.5795288085937,290.3419189453125,290.6763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18953.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286606878042221,1.0,0.0,0.0,0.753391683101654,0.7533958554267883,3.7873469693749946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.105712890625,0.0,40.66830825805664,1895.4371337890625,0.0,55.912147521972656,0.2854039371013641,1.0,0.0,3.0,1.0,0.0
11964360,298.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241080045700073,1.0,0.0606878399848938,299.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241080045700073,1.0,0.0639072209596633,298.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241080045700073,1.0,0.0472016520798206,298.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241080045700073,1.0,0.0639072209596633,298.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8241080045700073,1.0,0.3031483292579651,284.7077331542969,286.0216064453125,289.6849060058594,287.3474426269531,289.7284240722656,299.0708923339844,284.7209167480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466510891914368,0.6431992650032043,0.0034518144093453,0.473736047744751,0.4233894944190979,0.4233894944190979,0.0,7.932020664215088,410.0,4540.6611328125,-0.0,1768.841552734375,1.0,283.1499938964844,284.6141052246094,290.3455505371094,290.6770935058594,293.1499938964844,293.1499938964844,283.1499938964844,18876.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864194214344024,1.0,0.0,0.0,0.7289693355560303,0.7289734482765198,3.5457816238704254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1460.021728515625,0.0,38.5850944519043,1895.4371337890625,0.0,54.82098007202149,0.2818359434604645,1.0,0.0,3.0,1.0,0.0
11964420,298.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0606878958642482,299.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0639072805643081,298.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0472016967833042,298.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0639072805643081,298.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.3031485974788666,284.7765808105469,286.0029296875,289.76275634765625,287.354248046875,289.8058776855469,299.07623291015625,284.7893981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516256332397,0.6431998610496521,0.0034518186002969,0.4735605418682098,0.4076638519763946,0.4076638519763946,0.0,7.930065155029297,410.0,4458.63720703125,-0.0,1768.8431396484375,1.0,283.1499938964844,284.6808776855469,290.3523864746094,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,18744.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860452830791473,1.0,0.0,0.0,0.6847918033599854,0.6847957968711853,3.1290362301206194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.4307861328125,0.0,35.01264953613281,1895.4371337890625,0.0,52.65925598144531,0.2755022943019867,1.0,0.0,3.0,1.0,0.0
11964480,298.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0606878958642482,299.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0639072805643081,298.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0472016967833042,298.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.0639072805643081,298.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8241081237792969,1.0,0.3031485974788666,284.7765808105469,286.0029296875,289.76275634765625,287.354248046875,289.8058776855469,299.07623291015625,284.7893981933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516256332397,0.6431998610496521,0.0034518186002969,0.4735605418682098,0.4076638519763946,0.4076638519763946,0.0,7.930065155029297,410.0,4458.63720703125,-0.0,1768.8431396484375,1.0,283.1499938964844,284.6808776855469,290.3523864746094,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,18744.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860452830791473,1.0,0.0,0.0,0.6847918033599854,0.6847957968711853,3.1290362301206194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.4307861328125,0.0,35.01264953613281,1895.4371337890625,0.0,52.65925598144531,0.2755022943019867,1.0,0.0,3.0,1.0,0.0
11964540,298.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.060687955468893,299.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.0639073401689529,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.0472017414867877,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.0639073401689529,298.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.3031488955020904,284.8431396484375,285.98419189453125,289.8408203125,287.36065673828125,289.8835144042969,299.08209228515625,284.85546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466522812843323,0.6432004570960999,0.0034518227912485,0.4733828604221344,0.3930752277374267,0.3930752277374267,0.0,7.928086280822754,410.0,4379.732421875,-0.0,1768.8448486328125,1.0,283.1499938964844,284.7441711425781,290.3587951660156,290.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18637.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856739163398742,1.0,0.0,0.0,0.6462578773498535,0.6462618112564087,2.7867960383787252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.994140625,0.0,32.09384536743164,1895.4371337890625,0.0,50.53503036499024,0.2700950801372528,1.0,0.0,3.0,1.0,0.0
11964600,298.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.060687955468893,299.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.0639073401689529,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.0472017414867877,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.0639073401689529,298.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8241082429885864,1.0,0.3031488955020904,284.8431396484375,285.98419189453125,289.8408203125,287.36065673828125,289.8835144042969,299.08209228515625,284.85546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466522812843323,0.6432004570960999,0.0034518227912485,0.4733828604221344,0.3930752277374267,0.3930752277374267,0.0,7.928086280822754,410.0,4379.732421875,-0.0,1768.8448486328125,1.0,283.1499938964844,284.7441711425781,290.3587951660156,290.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18637.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856739163398742,1.0,0.0,0.0,0.6462578773498535,0.6462618112564087,2.7867960383787252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.994140625,0.0,32.09384536743164,1895.4371337890625,0.0,50.53503036499024,0.2700950801372528,1.0,0.0,3.0,1.0,0.0
