time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964660,298.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0606880113482475,299.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0639073997735977,298.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0472017861902713,298.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0639073997735977,298.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.3031491935253143,284.9071350097656,285.9654541015625,289.9189453125,287.366943359375,289.9612731933594,299.0884094238281,284.9189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466528177261353,0.6432009935379028,0.0034518267493695,0.4732078313827514,0.3795520663261413,0.3795520663261413,0.0,7.9261369705200195,410.0,4306.67578125,-0.0,1768.846435546875,1.0,283.1499938964844,284.8045349121094,290.3651123046875,290.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18544.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853096723556518,1.0,0.0,0.0,0.6124098300933838,0.6124136447906494,2.5025210348417204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.034423828125,0.0,29.663991928100582,1895.4371337890625,0.0,48.47227096557617,0.2654541730880737,1.0,0.0,3.0,1.0,0.0
11964720,298.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0606880113482475,299.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0639073997735977,298.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0472017861902713,298.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.0639073997735977,298.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.824108362197876,1.0,0.3031491935253143,284.9071350097656,285.9654541015625,289.9189453125,287.366943359375,289.9612731933594,299.0884094238281,284.9189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466528177261353,0.6432009935379028,0.0034518267493695,0.4732078313827514,0.3795520663261413,0.3795520663261413,0.0,7.9261369705200195,410.0,4306.67578125,-0.0,1768.846435546875,1.0,283.1499938964844,284.8045349121094,290.3651123046875,290.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18544.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853096723556518,1.0,0.0,0.0,0.6124098300933838,0.6124136447906494,2.5025210348417204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.034423828125,0.0,29.663991928100582,1895.4371337890625,0.0,48.47227096557617,0.2654541730880737,1.0,0.0,3.0,1.0,0.0
11964780,298.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.060688067227602,299.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.0639074519276619,298.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.0472018271684646,298.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.0639074519276619,298.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.3031494617462158,284.9674987792969,285.9467163085937,289.9970397949219,287.3733215332031,290.0389709472656,299.0951843261719,284.9781494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730400443077087,0.3670423924922943,0.3670423924922943,0.0,7.92426872253418,410.0,4259.11962890625,-0.0,1768.8480224609375,1.0,283.1499938964844,284.8716735839844,290.3719482421875,290.68292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18462.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850298583507538,1.0,0.0,0.0,0.5826207399368286,0.5826244950294495,2.2649848219202795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1373.39404296875,0.0,27.62174224853516,1895.4371337890625,0.0,46.90145492553711,0.2615007162094116,1.0,0.0,3.0,1.0,0.0
11964840,298.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.060688067227602,299.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.0639074519276619,298.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.0472018271684646,298.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.0639074519276619,298.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8241084814071655,1.0,0.3031494617462158,284.9674987792969,285.9467163085937,289.9970397949219,287.3733215332031,290.0389709472656,299.0951843261719,284.9781494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653413772583,0.6432015895843506,0.0034518307074904,0.4730400443077087,0.3670423924922943,0.3670423924922943,0.0,7.92426872253418,410.0,4259.11962890625,-0.0,1768.8480224609375,1.0,283.1499938964844,284.8716735839844,290.3719482421875,290.68292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18462.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850298583507538,1.0,0.0,0.0,0.5826207399368286,0.5826244950294495,2.2649848219202795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1373.39404296875,0.0,27.62174224853516,1895.4371337890625,0.0,46.90145492553711,0.2615007162094116,1.0,0.0,3.0,1.0,0.0
11964900,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8241085410118103,1.0,0.0606880895793437,299.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8241085410118103,1.0,0.0639074817299842,298.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8241085410118103,1.0,0.0472018495202064,298.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8241085410118103,1.0,0.0639074817299842,298.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8241085410118103,1.0,0.3031495809555053,284.9949035644531,285.9373474121094,290.0360107421875,287.37664794921875,290.0777893066406,299.0987243652344,285.0050048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537117958069,0.6432018280029297,0.0034518325701355,0.4729602634906769,0.3611583113670349,0.3611583113670349,0.0,7.923380374908447,410.0,4233.23681640625,-0.0,1768.8487548828125,1.0,283.1499938964844,284.90264892578125,290.3754272460937,290.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18427.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849189043045044,1.0,0.0,0.0,0.5691413283348083,0.569145143032074,2.161393020116975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1365.9400634765625,0.0,26.728656768798828,1895.4371337890625,0.0,46.28202819824219,0.2597624063491821,1.0,0.0,3.0,1.0,0.0
11964960,298.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8241086006164551,1.0,0.0606881156563758,299.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8241086006164551,1.0,0.0639075115323066,298.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8241086006164551,1.0,0.0472018681466579,298.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8241086006164551,1.0,0.0639075115323066,298.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8241086006164551,1.0,0.3031497001647949,285.02117919921875,285.9280090332031,290.074951171875,287.3800964355469,290.1165466308594,299.1023254394531,285.03094482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653950214386,0.6432021260261536,0.0034518344327807,0.4728840291500091,0.3555048108100891,0.3555048108100891,0.0,7.922532081604004,410.0,4208.3642578125,-0.0,1768.849365234375,1.0,283.1499938964844,284.9326171875,290.3788757324219,290.6865234375,293.1499938964844,293.1499938964844,283.1499938964844,18395.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847994565963745,1.0,0.0,0.0,0.5564836859703064,0.5564874410629272,2.0663236455220613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1358.5478515625,0.0,25.9064884185791,1895.4371337890625,0.0,45.61715698242188,0.2581576704978943,1.0,0.0,3.0,1.0,0.0
11965020,298.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8241086602210999,1.0,0.0606881603598594,299.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8241086602210999,1.0,0.0639075562357902,298.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8241086602210999,1.0,0.0472019016742706,298.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8241086602210999,1.0,0.0639075562357902,298.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8241086602210999,1.0,0.303149938583374,285.0699462890625,285.9100036621094,290.1499938964844,287.38726806640625,290.1912536621094,299.1094970703125,285.0792236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466544270515442,0.643202543258667,0.0034518376924097,0.4727483689785003,0.3451705574989319,0.3451705574989319,0.0,7.921021938323975,410.0,4162.9892578125,-0.0,1768.8507080078125,1.0,283.1499938964844,284.98846435546875,290.385986328125,290.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,18339.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845516502857208,1.0,0.0,0.0,0.5340539813041687,0.5340576767921448,1.903109669854075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.9732666015625,0.0,24.48617553710937,1895.4371337890625,0.0,44.24482345581055,0.2553742527961731,1.0,0.0,3.0,1.0,0.0
11965080,298.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8241086602210999,1.0,0.0606881603598594,299.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8241086602210999,1.0,0.0639075562357902,298.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8241086602210999,1.0,0.0472019016742706,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8241086602210999,1.0,0.0639075562357902,298.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8241086602210999,1.0,0.303149938583374,285.0715637207031,285.9093933105469,290.1525573730469,287.38751220703125,290.1938171386719,299.1097412109375,285.080810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466544270515442,0.6432026028633118,0.0034518376924097,0.4727440774440765,0.3448353409767151,0.3448353409767151,0.0,7.920974254608154,410.0,4161.5439453125,-0.0,1768.8507080078125,1.0,283.1499938964844,284.99029541015625,290.3862609863281,290.6904296875,293.1499938964844,293.1499938964844,283.1499938964844,18337.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845434248447418,1.0,0.0,0.0,0.5333431959152222,0.5333468914031982,1.8980470528617843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.5467529296875,0.0,24.442039489746094,1895.4371337890625,0.0,44.19942474365234,0.2552876472473144,1.0,0.0,3.0,1.0,0.0
11965140,298.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.0606882013380527,299.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.0639075934886932,298.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.047201931476593,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.0639075934886932,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.3031501173973083,285.119384765625,285.890869140625,290.229736328125,287.3959045410156,290.2706604003906,299.1174011230469,285.128173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466548442840576,0.6432029604911804,0.0034518404863774,0.4726245105266571,0.3350377976894378,0.3350377976894378,0.0,7.919643402099609,410.0,4119.3974609375,-0.0,1768.851806640625,1.0,283.1499938964844,285.045166015625,290.3946533203125,290.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18289.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842908203601837,1.0,0.0,0.0,0.5129485726356506,0.5129522681236267,1.7556629927639733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.080810546875,0.0,23.192745208740234,1895.4371337890625,0.0,42.81040954589844,0.2528321743011474,1.0,0.0,3.0,1.0,0.0
11965200,298.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.0606882013380527,299.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.0639075934886932,298.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.047201931476593,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.0639075934886932,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8241087794303894,1.0,0.3031501173973083,285.119384765625,285.890869140625,290.229736328125,287.3959045410156,290.2706604003906,299.1174011230469,285.128173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466548442840576,0.6432029604911804,0.0034518404863774,0.4726245105266571,0.3350377976894378,0.3350377976894378,0.0,7.919643402099609,410.0,4119.3974609375,-0.0,1768.851806640625,1.0,283.1499938964844,285.045166015625,290.3946533203125,290.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18289.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842908203601837,1.0,0.0,0.0,0.5129485726356506,0.5129522681236267,1.7556629927639733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.080810546875,0.0,23.192745208740234,1895.4371337890625,0.0,42.81040954589844,0.2528321743011474,1.0,0.0,3.0,1.0,0.0
11965260,298.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0606882311403751,299.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0639076307415962,298.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0472019575536251,298.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0639076307415962,298.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.3031502664089203,285.1647644042969,285.8724670410156,290.3063659667969,287.4055480957031,290.34698486328125,299.125244140625,285.173095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466551423072815,0.6432033181190491,0.0034518428146839,0.472529649734497,0.3260695934295654,0.3260695934295654,0.0,7.918587684631348,410.0,4082.06494140625,-0.0,1768.8526611328125,1.0,283.1499938964844,285.09735107421875,290.4043273925781,290.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,18248.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840503752231598,1.0,0.0,0.0,0.4949601590633392,0.4950124621391296,1.634684565487987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1321.243408203125,0.0,22.123430252075195,1895.4371337890625,0.0,41.49726486206055,0.250724732875824,1.0,0.0,3.0,1.0,0.0
11965320,298.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0606882311403751,299.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0639076307415962,298.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0472019575536251,298.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.0639076307415962,298.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8241088390350342,1.0,0.3031502664089203,285.1647644042969,285.8724670410156,290.3063659667969,287.4055480957031,290.34698486328125,299.125244140625,285.173095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466551423072815,0.6432033181190491,0.0034518428146839,0.472529649734497,0.3260695934295654,0.3260695934295654,0.0,7.918587684631348,410.0,4082.06494140625,-0.0,1768.8526611328125,1.0,283.1499938964844,285.09735107421875,290.4043273925781,290.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,18248.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840503752231598,1.0,0.0,0.0,0.4949601590633392,0.4950124621391296,1.634684565487987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1321.243408203125,0.0,22.123430252075195,1895.4371337890625,0.0,41.49726486206055,0.250724732875824,1.0,0.0,3.0,1.0,0.0
11965380,298.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.0606882497668266,299.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.063907653093338,298.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.0472019724547863,298.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.063907653093338,298.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.3031503856182098,285.2081298828125,285.854248046875,290.38232421875,287.416748046875,290.4226379394531,299.1332092285156,285.2161560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553807258606,0.6432034969329834,0.0034518442116677,0.4724636375904083,0.3178701400756836,0.3178701400756836,0.0,7.917852878570557,410.0,4048.501708984375,-0.0,1768.853271484375,1.0,283.1499938964844,285.1473083496094,290.4156494140625,290.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18190.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838291525840759,1.0,0.0,0.0,0.4787707328796386,0.4830414652824402,1.5294970623358495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.16650390625,0.0,21.36205101013184,1895.4371337890625,0.0,40.29672622680664,0.249032437801361,1.0,0.0,3.0,1.0,0.0
11965440,298.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.0606882497668266,299.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.063907653093338,298.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.0472019724547863,298.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.063907653093338,298.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8241088390350342,1.0,0.3031503856182098,285.2081298828125,285.854248046875,290.38232421875,287.416748046875,290.4226379394531,299.1332092285156,285.2161560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553807258606,0.6432034969329834,0.0034518442116677,0.4724636375904083,0.3178701400756836,0.3178701400756836,0.0,7.917852878570557,410.0,4048.501708984375,-0.0,1768.853271484375,1.0,283.1499938964844,285.1473083496094,290.4156494140625,290.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18190.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838291525840759,1.0,0.0,0.0,0.4787707328796386,0.4830414652824402,1.5294970623358495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.16650390625,0.0,21.36205101013184,1895.4371337890625,0.0,40.29672622680664,0.249032437801361,1.0,0.0,3.0,1.0,0.0
11965500,298.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.824108898639679,1.0,0.0606882572174072,299.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.824108898639679,1.0,0.0639076605439186,298.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.824108898639679,1.0,0.0472019799053669,298.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.824108898639679,1.0,0.0639076605439186,298.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.824108898639679,1.0,0.3031504154205322,285.22930908203125,285.84521484375,290.41998291015625,287.4230041503906,290.46014404296875,299.136962890625,285.2372436523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466554403305054,0.6432035565376282,0.003451844677329,0.4724427759647369,0.314072847366333,0.314072847366333,0.0,7.91762113571167,410.0,4033.082275390625,-0.0,1768.853515625,1.0,283.1499938964844,285.1717224121094,290.4219970703125,290.7162780761719,293.1499938964844,293.1499938964844,283.1499938964844,18149.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837325036525726,1.0,0.0,0.0,0.4712419211864471,0.4817434251308441,1.4817717719495252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1309.9901123046875,0.0,21.20083236694336,1895.4371337890625,0.0,39.77473831176758,0.2484440356492996,1.0,0.0,3.0,1.0,0.0
11965560,298.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.824108898639679,1.0,0.0606882609426975,299.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.824108898639679,1.0,0.0639076605439186,298.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.824108898639679,1.0,0.0472019799053669,298.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.824108898639679,1.0,0.0639076605439186,298.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.824108898639679,1.0,0.3031504452228546,285.2501525878906,285.8362121582031,290.4574584960937,287.4297790527344,290.4974670410156,299.1406555175781,285.2579650878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466554999351501,0.643203616142273,0.0034518451429903,0.4724307954311371,0.3104745745658874,0.3104745745658874,0.0,7.917487621307373,410.0,4019.159423828125,-0.0,1768.853515625,1.0,283.1499938964844,285.1957092285156,290.4288024902344,290.7220764160156,293.1499938964844,293.1499938964844,283.1499938964844,18109.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836378812789917,1.0,0.0,0.0,0.4641999900341034,0.4827997386455536,1.4378173318618792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.69140625,0.0,21.157337188720703,1895.4371337890625,0.0,39.26487731933594,0.2480272203683853,1.0,0.0,3.0,1.0,0.0
11965620,298.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0606882609426975,299.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0639076605439186,298.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0472019799053669,298.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0639076605439186,298.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.3031504154205322,285.2906494140625,285.8183898925781,290.5316467285156,287.44500732421875,290.5714111328125,299.1481018066406,285.29815673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466554403305054,0.643203616142273,0.0034518449101597,0.4724354445934295,0.3038381934165954,0.3038381934165954,0.0,7.917539119720459,410.0,4003.978271484375,-0.0,1768.853515625,1.0,283.1499938964844,285.2430725097656,290.44403076171875,290.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18054.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834404110908508,1.0,0.0,0.0,0.4517052471637726,0.4872187674045563,1.3614563698638449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.5982666015625,0.0,21.216773986816406,1895.4371337890625,0.0,38.20531463623047,0.2475300282239914,1.0,0.0,3.0,1.0,0.0
11965680,298.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0606882609426975,299.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0639076605439186,298.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0472019799053669,298.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.0639076605439186,298.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.824108898639679,1.0,0.3031504154205322,285.2906494140625,285.8183898925781,290.5316467285156,287.44500732421875,290.5714111328125,299.1481018066406,285.29815673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466554403305054,0.643203616142273,0.0034518449101597,0.4724354445934295,0.3038381934165954,0.3038381934165954,0.0,7.917539119720459,410.0,4003.978271484375,-0.0,1768.853515625,1.0,283.1499938964844,285.2430725097656,290.44403076171875,290.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18054.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834404110908508,1.0,0.0,0.0,0.4517052471637726,0.4872187674045563,1.3614563698638449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.5982666015625,0.0,21.216773986816406,1895.4371337890625,0.0,38.20531463623047,0.2475300282239914,1.0,0.0,3.0,1.0,0.0
11965740,298.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.0606882460415363,299.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.0639076456427574,298.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.047201968729496,298.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.0639076456427574,298.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.3031503558158874,285.3287658691406,285.80084228515625,290.6047668457031,287.4627380371094,290.644287109375,299.15557861328125,285.3355712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553211212158,0.6432034373283386,0.0034518437460064,0.4724822342395782,0.297929048538208,0.297929048538208,0.0,7.918059825897217,410.0,3997.78125,-0.0,1768.85302734375,1.0,283.1499938964844,285.2924194335937,290.46197509765625,290.7520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18032.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832880616188049,1.0,0.0,0.0,0.4411787092685699,0.490969568490982,1.2987409370168734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.4188232421875,0.0,21.29297637939453,1895.4371337890625,0.0,37.3919677734375,0.2472420334815979,1.0,0.0,3.0,1.0,0.0
11965800,298.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.0606882460415363,299.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.0639076456427574,298.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.047201968729496,298.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.0639076456427574,298.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8241088390350342,1.0,0.3031503558158874,285.3287658691406,285.80084228515625,290.6047668457031,287.4627380371094,290.644287109375,299.15557861328125,285.3355712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553211212158,0.6432034373283386,0.0034518437460064,0.4724822342395782,0.297929048538208,0.297929048538208,0.0,7.918059825897217,410.0,3997.78125,-0.0,1768.85302734375,1.0,283.1499938964844,285.2924194335937,290.46197509765625,290.7520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18032.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832880616188049,1.0,0.0,0.0,0.4411787092685699,0.490969568490982,1.2987409370168734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.4188232421875,0.0,21.29297637939453,1895.4371337890625,0.0,37.3919677734375,0.2472420334815979,1.0,0.0,3.0,1.0,0.0
11965860,298.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.0606882162392139,299.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.063907615840435,298.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.0472019463777542,298.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.063907615840435,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.3031502068042755,285.3638916015625,285.7835998535156,290.6767272949219,287.4833068847656,290.7159729003906,299.1630249023437,285.370361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549634933472,0.6432031393051147,0.0034518416505306,0.4725759029388428,0.2926985919475555,0.2926985919475555,0.0,7.919102668762207,410.0,3996.85205078125,-0.0,1768.8521728515625,1.0,283.1499938964844,285.3378601074219,290.482666015625,290.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18026.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831694185733795,1.0,0.0,0.0,0.4322081208229065,0.4933351874351501,1.246462844051166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.3623046875,0.0,21.33215713500977,1895.4371337890625,0.0,36.76093292236328,0.2470140904188156,1.0,0.0,3.0,1.0,0.0
11965920,298.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.0606882162392139,299.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.063907615840435,298.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.0472019463777542,298.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.063907615840435,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.8241087794303894,1.0,0.3031502068042755,285.3638916015625,285.7835998535156,290.6767272949219,287.4833068847656,290.7159729003906,299.1630249023437,285.370361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466549634933472,0.6432031393051147,0.0034518416505306,0.4725759029388428,0.2926985919475555,0.2926985919475555,0.0,7.919102668762207,410.0,3996.85205078125,-0.0,1768.8521728515625,1.0,283.1499938964844,285.3378601074219,290.482666015625,290.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18026.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831694185733795,1.0,0.0,0.0,0.4322081208229065,0.4933351874351501,1.246462844051166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.3623046875,0.0,21.33215713500977,1895.4371337890625,0.0,36.76093292236328,0.2470140904188156,1.0,0.0,3.0,1.0,0.0
11965980,298.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.06068816781044,299.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.0639075636863708,298.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.0472019091248512,298.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.0639075636863708,298.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.3031499683856964,285.3974914550781,285.7666320800781,290.7473449707031,287.50701904296875,290.786376953125,299.1703796386719,285.4037170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646654486656189,0.6432026624679565,0.003451838158071,0.472721666097641,0.2881369292736053,0.2881369292736053,0.0,7.920724391937256,410.0,4000.395263671875,-0.0,1768.850830078125,1.0,283.1499938964844,285.38043212890625,290.50640869140625,290.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18024.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283049613237381,1.0,0.0,0.0,0.424547791481018,0.4948130249977112,1.2026704077072736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.8045654296875,0.0,21.34366226196289,1895.4371337890625,0.0,36.1259651184082,0.2468048632144928,1.0,0.0,3.0,1.0,0.0
11966040,298.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.06068816781044,299.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.0639075636863708,298.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.0472019091248512,298.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.0639075636863708,298.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8241086602210999,1.0,0.3031499683856964,285.3974914550781,285.7666320800781,290.7473449707031,287.50701904296875,290.786376953125,299.1703796386719,285.4037170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646654486656189,0.6432026624679565,0.003451838158071,0.472721666097641,0.2881369292736053,0.2881369292736053,0.0,7.920724391937256,410.0,4000.395263671875,-0.0,1768.850830078125,1.0,283.1499938964844,285.38043212890625,290.50640869140625,290.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18024.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283049613237381,1.0,0.0,0.0,0.424547791481018,0.4948130249977112,1.2026704077072736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.8045654296875,0.0,21.34366226196289,1895.4371337890625,0.0,36.1259651184082,0.2468048632144928,1.0,0.0,3.0,1.0,0.0
11966100,298.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8241086006164551,1.0,0.0606881380081176,299.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8241086006164551,1.0,0.0639075264334678,298.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8241086006164551,1.0,0.0472018830478191,298.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8241086006164551,1.0,0.0639075264334678,298.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8241086006164551,1.0,0.3031498193740845,285.41387939453125,285.75830078125,290.7821044921875,287.5201721191406,290.821044921875,299.17401123046875,285.4200439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541886329651,0.6432023048400879,0.0034518360625952,0.4728160798549652,0.2861141562461853,0.2861141562461853,0.0,7.921775341033935,410.0,4003.991455078125,-0.0,1768.8499755859375,1.0,283.1499938964844,285.4007873535156,290.5196228027344,290.8083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18023.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829973697662353,1.0,0.0,0.0,0.4211848676204681,0.4953526854515075,1.183692699413541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.6785888671875,0.0,21.343652725219727,1895.4371337890625,0.0,35.84965515136719,0.2467069625854492,1.0,0.0,3.0,1.0,0.0
11966160,298.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8241085410118103,1.0,0.0606881007552146,299.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8241085410118103,1.0,0.0639074891805648,298.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8241085410118103,1.0,0.047201856970787,298.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8241085410118103,1.0,0.0639074891805648,298.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8241085410118103,1.0,0.3031496405601501,285.4300842285156,285.7500305175781,290.8164978027344,287.53424072265625,290.8553466796875,299.1776428222656,285.4361572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466537714004517,0.6432019472122192,0.0034518335014581,0.4729251563549042,0.2842448353767395,0.2842448353767395,0.0,7.922989368438721,410.0,4008.66943359375,-0.0,1768.8489990234375,1.0,283.1499938964844,285.4205627441406,290.5336608886719,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18022.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829408049583435,1.0,0.0,0.0,0.4180915951728821,0.495824784040451,1.1663700227870777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1308.9600830078125,0.0,21.34225082397461,1895.4371337890625,0.0,35.55119705200195,0.2466145157814026,1.0,0.0,3.0,1.0,0.0
11966220,298.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8241084814071655,1.0,0.0606880560517311,299.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8241084814071655,1.0,0.0639074444770813,298.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8241084814071655,1.0,0.047201819717884,298.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8241084814071655,1.0,0.0639074444770813,298.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8241084814071655,1.0,0.303149402141571,285.4479675292969,285.74090576171875,290.85455322265625,287.5511474609375,290.8932800292969,299.18170166015625,285.4539794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466532945632935,0.643201470375061,0.0034518302418291,0.4730667173862457,0.2823444008827209,0.2823444008827209,0.0,7.924565315246582,410.0,4015.35498046875,-0.0,1768.84765625,1.0,283.1499938964844,285.44207763671875,290.55059814453125,290.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18020.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828830182552337,1.0,0.0,0.0,0.4149592220783233,0.496286928653717,1.1489585283186445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1312.02685546875,0.0,21.339818954467773,1895.4371337890625,0.0,35.24666213989258,0.2465187907218933,1.0,0.0,3.0,1.0,0.0
11966280,298.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.824108362197876,1.0,0.0606880150735378,299.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.824108362197876,1.0,0.0639073997735977,298.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.824108362197876,1.0,0.0472017899155616,298.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.824108362197876,1.0,0.0639073997735977,298.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.824108362197876,1.0,0.3031491935253143,285.4619140625,285.7338256835937,290.88409423828125,287.5653076171875,290.9227600097656,299.18487548828125,285.4678649902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64665287733078,0.6432010531425476,0.0034518272150307,0.4731925725936889,0.2809743285179138,0.2809743285179138,0.0,7.925966739654541,410.0,4021.547119140625,-0.0,1768.846435546875,1.0,283.1499938964844,285.4585266113281,290.56475830078125,290.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,18019.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828325927257538,1.0,0.0,0.0,0.4127079248428345,0.4966212511062622,1.136525362710472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.7745361328125,0.0,21.33796119689941,1895.4371337890625,0.0,34.98140335083008,0.246449276804924,1.0,0.0,3.0,1.0,0.0
11966340,298.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0606879033148288,299.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0639072880148887,298.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0472017042338848,299.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0639072880148887,298.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.3031486570835113,285.49322509765625,285.7179870605469,290.95001220703125,287.6005249023437,290.9884948730469,299.19207763671875,285.49908447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735307693481445,0.2783281803131103,0.2783281803131103,0.0,7.929733753204346,410.0,4039.369384765625,-0.0,1768.8433837890625,1.0,283.1499938964844,285.4942932128906,290.6000366210937,290.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18015.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827372550964355,1.0,0.0,0.0,0.4083663821220398,0.4972935616970062,1.1127393229060093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1322.384033203125,0.0,21.33496284484864,1895.4371337890625,0.0,34.480743408203125,0.2463140338659286,1.0,0.0,3.0,1.0,0.0
11966400,298.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0606879033148288,299.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0639072880148887,298.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0472017042338848,299.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.0639072880148887,298.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8241081833839417,1.0,0.3031486570835113,285.49322509765625,285.7179870605469,290.95001220703125,287.6005249023437,290.9884948730469,299.19207763671875,285.49908447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.4735307693481445,0.2783281803131103,0.2783281803131103,0.0,7.929733753204346,410.0,4039.369384765625,-0.0,1768.8433837890625,1.0,283.1499938964844,285.4942932128906,290.6000366210937,290.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18015.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827372550964355,1.0,0.0,0.0,0.4083663821220398,0.4972935616970062,1.1127393229060093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1322.384033203125,0.0,21.33496284484864,1895.4371337890625,0.0,34.480743408203125,0.2463140338659286,1.0,0.0,3.0,1.0,0.0
11966460,298.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0606877654790878,299.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0639071390032768,298.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0472015962004661,298.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0639071390032768,298.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.3031479716300964,285.5241394042969,285.7025756835937,291.0143127441406,287.6392517089844,291.0525207519531,299.1770935058594,285.5299377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503143310547,0.6431984901428223,0.0034518092870712,0.4739554822444916,0.2762696146965027,0.2762696146965027,0.0,7.9344658851623535,410.0,4061.9033203125,-0.0,1768.83935546875,1.0,283.1499938964844,285.52801513671875,290.6390686035156,290.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18011.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827007472515106,1.0,0.0,0.0,0.4049818813800812,0.4978985488414764,1.0943712602795586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.744873046875,0.0,21.33543968200684,1895.4371337890625,0.0,34.28956985473633,0.2462096214294433,1.0,0.0,3.0,1.0,0.0
11966520,298.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0606877654790878,299.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0639071390032768,298.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0472015962004661,298.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.0639071390032768,298.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8241078853607178,1.0,0.3031479716300964,285.5241394042969,285.7025756835937,291.0143127441406,287.6392517089844,291.0525207519531,299.1770935058594,285.5299377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503143310547,0.6431984901428223,0.0034518092870712,0.4739554822444916,0.2762696146965027,0.2762696146965027,0.0,7.9344658851623535,410.0,4061.9033203125,-0.0,1768.83935546875,1.0,283.1499938964844,285.52801513671875,290.6390686035156,290.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18011.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827007472515106,1.0,0.0,0.0,0.4049818813800812,0.4978985488414764,1.0943712602795586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.744873046875,0.0,21.33543968200684,1895.4371337890625,0.0,34.28956985473633,0.2462096214294433,1.0,0.0,3.0,1.0,0.0
11966580,298.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0606875978410244,299.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0639069601893425,298.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0472014658153057,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0639069601893425,298.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.3031471073627472,285.5542907714844,285.6874694824219,291.0772705078125,287.6802978515625,291.1151428222656,299.1650390625,285.55987548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485857963562,0.6431967616081238,0.0034517971798777,0.4744758903980255,0.2748475670814514,0.2748475670814514,0.0,7.9402666091918945,410.0,4089.123779296875,-0.0,1768.8345947265625,1.0,283.1499938964844,285.5592956542969,290.6804504394531,290.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,18008.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827426493167877,1.0,0.0,0.0,0.4026129245758056,0.4984548389911651,1.0816054718532088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1342.9580078125,0.0,21.34079933166504,1895.4371337890625,0.0,34.50912094116211,0.2461398243904113,1.0,0.0,3.0,1.0,0.0
