time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966640,298.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0606875978410244,299.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0639069601893425,298.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0472014658153057,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.0639069601893425,298.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8241075277328491,1.0,0.3031471073627472,285.5542907714844,285.6874694824219,291.0772705078125,287.6802978515625,291.1151428222656,299.1650390625,285.55987548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485857963562,0.6431967616081238,0.0034517971798777,0.4744758903980255,0.2748475670814514,0.2748475670814514,0.0,7.9402666091918945,410.0,4089.123779296875,-0.0,1768.8345947265625,1.0,283.1499938964844,285.5592956542969,290.6804504394531,290.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,18008.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827426493167877,1.0,0.0,0.0,0.4026129245758056,0.4984548389911651,1.0816054718532088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1342.9580078125,0.0,21.34079933166504,1895.4371337890625,0.0,34.50912094116211,0.2461398243904113,1.0,0.0,3.0,1.0,0.0
11966700,298.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.8241073489189148,1.0,0.0606875009834766,299.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.8241073489189148,1.0,0.0639068633317947,298.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.8241073489189148,1.0,0.0472013875842094,298.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.8241073489189148,1.0,0.0639068633317947,298.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.8241073489189148,1.0,0.303146630525589,285.56890869140625,285.6800231933594,291.1081848144531,287.7016296386719,291.1459350585937,299.160888671875,285.5743713378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646647572517395,0.6431957483291626,0.0034517901949584,0.4747723937034607,0.2743576765060425,0.2743576765060425,0.0,7.943573474884033,410.0,4104.283203125,-0.0,1768.831787109375,1.0,283.1499938964844,285.573974609375,290.7018737792969,290.9940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18006.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827744483947754,1.0,0.0,0.0,0.4017775058746338,0.49871826171875,1.0771215919191944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.1658935546875,0.0,21.345287322998047,1895.4371337890625,0.0,34.67584228515625,0.2461170703172683,1.0,0.0,3.0,1.0,0.0
11966760,298.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241071105003357,1.0,0.0606873966753482,299.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241071105003357,1.0,0.0639067515730857,298.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241071105003357,1.0,0.0472013093531131,298.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241071105003357,1.0,0.0639067515730857,298.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241071105003357,1.0,0.3031461238861084,285.5832214355469,285.6726989746094,291.1387634277344,287.7234191894531,291.1763916015625,299.1575622558594,285.58856201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466464996337891,0.6431946754455566,0.0034517827443778,0.4750914573669433,0.2739934921264648,0.2739934921264648,0.0,7.947132587432861,410.0,4120.32275390625,-0.0,1768.828857421875,1.0,283.1499938964844,285.58807373046875,290.7237243652344,291.0168762207031,293.1499938964844,293.1499938964844,283.1499938964844,18004.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828068435192108,1.0,0.0,0.0,0.4011393785476684,0.4989741742610931,1.0737028155460848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1355.7027587890625,0.0,21.350833892822266,1895.4371337890625,0.0,34.84598922729492,0.2461012303829193,1.0,0.0,3.0,1.0,0.0
11966820,298.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0606871657073497,299.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0639065131545066,298.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0472011305391788,298.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0639065131545066,298.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.3031449615955353,285.61083984375,285.6582946777344,291.19873046875,287.76837158203125,291.2361755371094,299.1532287597656,285.61590576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466440558433533,0.6431922912597656,0.0034517662134021,0.475797027349472,0.2736568748950958,0.2736568748950958,0.0,7.955007076263428,410.0,4155.17041015625,-0.0,1768.822265625,1.0,283.1499938964844,285.6142883300781,290.768798828125,291.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828923165798187,1.0,0.0,0.0,0.4004739224910736,0.4994637966156006,1.0701432628934526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.7952880859375,0.0,21.365270614624023,1895.4371337890625,0.0,35.29560852050781,0.2460910528898239,1.0,0.0,3.0,1.0,0.0
11966880,298.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0606871657073497,299.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0639065131545066,298.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0472011305391788,298.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.0639065131545066,298.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8241066336631775,1.0,0.3031449615955353,285.61083984375,285.6582946777344,291.19873046875,287.76837158203125,291.2361755371094,299.1532287597656,285.61590576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466440558433533,0.6431922912597656,0.0034517662134021,0.475797027349472,0.2736568748950958,0.2736568748950958,0.0,7.955007076263428,410.0,4155.17041015625,-0.0,1768.822265625,1.0,283.1499938964844,285.6142883300781,290.768798828125,291.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828923165798187,1.0,0.0,0.0,0.4004739224910736,0.4994637966156006,1.0701432628934526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.7952880859375,0.0,21.365270614624023,1895.4371337890625,0.0,35.29560852050781,0.2460910528898239,1.0,0.0,3.0,1.0,0.0
11966940,298.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0606869086623191,299.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0639062374830246,298.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0472009293735027,298.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0639062374830246,298.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.3031436800956726,285.63690185546875,285.644287109375,291.2571716308594,287.8148193359375,291.29443359375,299.1515197753906,285.64166259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466413736343384,0.6431896090507507,0.00345174735412,0.4765942096710205,0.2738659083843231,0.2738659083843231,0.0,7.963912010192871,410.0,4193.84765625,-0.0,1768.81494140625,1.0,283.1499938964844,285.6376647949219,290.8153991699219,291.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830144464969635,1.0,0.0,0.0,0.4006566703319549,0.4999256134033203,1.0711203479729647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1385.3001708984375,0.0,21.38448143005371,1895.4371337890625,0.0,35.93990707397461,0.2461107969284057,1.0,0.0,3.0,1.0,0.0
11967000,298.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0606869086623191,299.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0639062374830246,298.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0472009293735027,298.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.0639062374830246,298.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.8241061568260193,1.0,0.3031436800956726,285.63690185546875,285.644287109375,291.2571716308594,287.8148193359375,291.29443359375,299.1515197753906,285.64166259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466413736343384,0.6431896090507507,0.00345174735412,0.4765942096710205,0.2738659083843231,0.2738659083843231,0.0,7.963912010192871,410.0,4193.84765625,-0.0,1768.81494140625,1.0,283.1499938964844,285.6376647949219,290.8153991699219,291.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830144464969635,1.0,0.0,0.0,0.4006566703319549,0.4999256134033203,1.0711203479729647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1385.3001708984375,0.0,21.38448143005371,1895.4371337890625,0.0,35.93990707397461,0.2461107969284057,1.0,0.0,3.0,1.0,0.0
11967060,298.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0606866218149662,299.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0639059320092201,298.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0472007058560848,298.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0639059320092201,298.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.3031422197818756,285.66131591796875,285.6306457519531,291.3139953613281,287.86248779296875,291.35107421875,299.1517333984375,285.6658020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466383934020996,0.643186628818512,0.0034517266321927,0.4774791300296783,0.2745748162269592,0.2745748162269592,0.0,7.973804473876953,410.0,4235.95703125,-0.0,1768.806640625,1.0,283.1499938964844,285.6582336425781,290.8632202148437,291.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17994.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831623554229736,1.0,0.0,0.0,0.401618480682373,0.5003628134727478,1.0762691182719664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.0802001953125,0.0,21.40814781188965,1895.4371337890625,0.0,36.72347640991211,0.2461581379175186,1.0,0.0,3.0,1.0,0.0
11967120,298.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0606866218149662,299.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0639059320092201,298.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0472007058560848,298.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.0639059320092201,298.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8241055607795715,1.0,0.3031422197818756,285.66131591796875,285.6306457519531,291.3139953613281,287.86248779296875,291.35107421875,299.1517333984375,285.6658020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466383934020996,0.643186628818512,0.0034517266321927,0.4774791300296783,0.2745748162269592,0.2745748162269592,0.0,7.973804473876953,410.0,4235.95703125,-0.0,1768.806640625,1.0,283.1499938964844,285.6582336425781,290.8632202148437,291.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17994.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831623554229736,1.0,0.0,0.0,0.401618480682373,0.5003628134727478,1.0762691182719664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.0802001953125,0.0,21.40814781188965,1895.4371337890625,0.0,36.72347640991211,0.2461581379175186,1.0,0.0,3.0,1.0,0.0
11967180,298.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0606863051652908,299.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0639056041836738,298.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0472004599869251,298.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0639056041836738,298.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.3031406700611114,285.68408203125,285.6174011230469,291.3691711425781,287.9111022949219,291.4060974121094,299.1534118652344,285.6882019042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646635115146637,0.6431834101676941,0.0034517038147896,0.4784490168094635,0.2757465243339538,0.2757465243339538,0.0,7.9846577644348145,410.0,4281.21728515625,-0.0,1768.797607421875,1.0,283.1499938964844,285.676025390625,290.9119567871094,291.2164611816406,293.1499938964844,293.1499938964844,283.1499938964844,17990.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833344936370849,1.0,0.0,0.0,0.4033071398735046,0.5007777214050293,1.0853387522047342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.0185546875,0.0,21.4360408782959,1895.4371337890625,0.0,37.63944625854492,0.2462313622236251,1.0,0.0,3.0,1.0,0.0
11967240,298.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0606863051652908,299.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0639056041836738,298.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0472004599869251,298.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.0639056041836738,298.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.824104905128479,1.0,0.3031406700611114,285.68408203125,285.6174011230469,291.3691711425781,287.9111022949219,291.4060974121094,299.1534118652344,285.6882019042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646635115146637,0.6431834101676941,0.0034517038147896,0.4784490168094635,0.2757465243339538,0.2757465243339538,0.0,7.9846577644348145,410.0,4281.21728515625,-0.0,1768.797607421875,1.0,283.1499938964844,285.676025390625,290.9119567871094,291.2164611816406,293.1499938964844,293.1499938964844,283.1499938964844,17990.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833344936370849,1.0,0.0,0.0,0.4033071398735046,0.5007777214050293,1.0853387522047342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.0185546875,0.0,21.4360408782959,1895.4371337890625,0.0,37.63944625854492,0.2462313622236251,1.0,0.0,3.0,1.0,0.0
11967300,298.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8241045475006104,1.0,0.0606861375272274,299.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8241045475006104,1.0,0.0639054253697395,298.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8241045475006104,1.0,0.0472003296017646,298.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8241045475006104,1.0,0.0639054253697395,298.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.8241045475006104,1.0,0.3031398057937622,285.6947326660156,285.6109313964844,291.3960876464844,287.9356994628906,291.4329528808594,299.1547241210937,285.6986999511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466333270072937,0.6431816220283508,0.0034516917075961,0.4789659082889557,0.2765063047409057,0.2765063047409057,0.0,7.9904465675354,410.0,4305.0087890625,-0.0,1768.7928466796875,1.0,283.1499938964844,285.683837890625,290.9366149902344,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17989.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834314405918121,1.0,0.0,0.0,0.4044272601604461,0.5009767413139343,1.09137587855912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1429.4134521484375,0.0,21.451610565185547,1895.4371337890625,0.0,38.15730285644531,0.2462778687477111,1.0,0.0,3.0,1.0,0.0
11967360,298.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.8241041898727417,1.0,0.0606859624385833,299.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.8241041898727417,1.0,0.0639052391052246,298.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.8241041898727417,1.0,0.0472001917660236,298.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.8241041898727417,1.0,0.0639052391052246,298.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.8241041898727417,1.0,0.3031389415264129,285.7049865722656,285.6045837402344,291.422607421875,287.9603881835937,291.4594116210937,299.15625,285.7087707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466315388679504,0.6431798338890076,0.0034516791347414,0.4795005023479461,0.2773655652999878,0.2773655652999878,0.0,7.996436595916748,410.0,4329.4658203125,-0.0,1768.787841796875,1.0,283.1499938964844,285.69097900390625,290.9613647460937,291.26953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835325896739959,1.0,0.0,0.0,0.4057074785232544,0.5011712908744812,1.0982962983518972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1439.051025390625,0.0,21.468149185180664,1895.4371337890625,0.0,38.69922256469727,0.2463301718235016,1.0,0.0,3.0,1.0,0.0
11967420,298.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8241037726402283,1.0,0.0606857277452945,299.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8241037726402283,1.0,0.0639049932360649,298.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8241037726402283,1.0,0.047200009226799,298.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8241037726402283,1.0,0.0639049932360649,298.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8241037726402283,1.0,0.3031377792358398,285.71734619140625,285.5965881347656,291.45587158203125,287.9921264648437,291.4925537109375,299.1585693359375,285.720947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466290950775146,0.6431773900985718,0.0034516621381044,0.4802152216434479,0.27862349152565,0.27862349152565,0.0,8.004449844360352,410.0,4361.775390625,-0.0,1768.7811279296875,1.0,283.1499938964844,285.6990661621094,290.9931640625,291.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17986.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283670961856842,1.0,0.0,0.0,0.4076023697853088,0.501412034034729,1.1085796280951854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1451.7568359375,0.0,21.49084854125977,1895.4371337890625,0.0,39.442909240722656,0.2464064508676529,1.0,0.0,3.0,1.0,0.0
11967480,298.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.8241034746170044,1.0,0.0606855936348438,299.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.8241034746170044,1.0,0.0639048516750335,298.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.8241034746170044,1.0,0.0471999049186706,298.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.8241034746170044,1.0,0.0639048516750335,298.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.8241034746170044,1.0,0.3031370937824249,285.7240600585937,285.5921936035156,291.4742431640625,288.010009765625,291.5109558105469,299.15997314453125,285.7275085449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64662766456604,0.6431760191917419,0.0034516523592174,0.4806278347969055,0.2793862819671631,0.2793862819671631,0.0,8.009078979492188,410.0,4380.3193359375,-0.0,1768.77734375,1.0,283.1499938964844,285.7032165527344,291.0111083984375,291.3232116699219,293.1499938964844,293.1499938964844,283.1499938964844,17985.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837514281272888,1.0,0.0,0.0,0.4087599217891693,0.5015457272529602,1.1148850731501625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.0389404296875,0.0,21.504209518432617,1895.4371337890625,0.0,39.87678527832031,0.2464527636766433,1.0,0.0,3.0,1.0,0.0
11967540,298.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0606852024793624,299.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0639044418931007,298.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0471996031701564,298.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0639044418931007,298.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.3031351566314697,285.74127197265625,285.5802307128906,291.5240783691406,288.0597229003906,291.5606994628906,299.1644897460937,285.7443542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466236114501953,0.6431719660758972,0.0034516241867095,0.4818260073661804,0.281771570444107,0.281771570444107,0.0,8.02253246307373,410.0,4433.44921875,-0.0,1768.76611328125,1.0,283.1499938964844,285.7128295898437,291.0609130859375,291.377197265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839909791946411,1.0,0.0,0.0,0.4124194383621216,0.5019031167030334,1.1349369444246804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.8599853515625,0.0,21.54407501220703,1895.4371337890625,0.0,41.17424011230469,0.2465979009866714,1.0,0.0,3.0,1.0,0.0
11967600,298.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0606852024793624,299.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0639044418931007,298.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0471996031701564,298.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.0639044418931007,298.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8241026997566223,1.0,0.3031351566314697,285.74127197265625,285.5802307128906,291.5240783691406,288.0597229003906,291.5606994628906,299.1644897460937,285.7443542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466236114501953,0.6431719660758972,0.0034516241867095,0.4818260073661804,0.281771570444107,0.281771570444107,0.0,8.02253246307373,410.0,4433.44921875,-0.0,1768.76611328125,1.0,283.1499938964844,285.7128295898437,291.0609130859375,291.377197265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839909791946411,1.0,0.0,0.0,0.4124194383621216,0.5019031167030334,1.1349369444246804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.8599853515625,0.0,21.54407501220703,1895.4371337890625,0.0,41.17424011230469,0.2465979009866714,1.0,0.0,3.0,1.0,0.0
11967660,298.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0606847889721393,299.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0639040023088455,298.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0471992790699005,298.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0639040023088455,298.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.303133100271225,285.756591796875,285.5687255859375,291.572021484375,288.1091613769531,291.60858154296875,299.1698303222656,285.7593078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466192603111267,0.6431676745414734,0.0034515943843871,0.4830875694751739,0.2844860255718231,0.2844860255718231,0.0,8.036714553833008,410.0,4488.5244140625,-0.0,1768.75439453125,1.0,283.1499938964844,285.7198791503906,291.1104431152344,291.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284250408411026,1.0,0.0,0.0,0.4166445136070251,0.5022461414337158,1.1583099812639832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1501.390869140625,0.0,21.58764839172364,1895.4371337890625,0.0,42.588993072509766,0.2467645555734634,1.0,0.0,3.0,1.0,0.0
11967720,298.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0606847889721393,299.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0639040023088455,298.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0471992790699005,298.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.0639040023088455,298.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.8241018652915955,1.0,0.303133100271225,285.756591796875,285.5687255859375,291.572021484375,288.1091613769531,291.60858154296875,299.1698303222656,285.7593078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466192603111267,0.6431676745414734,0.0034515943843871,0.4830875694751739,0.2844860255718231,0.2844860255718231,0.0,8.036714553833008,410.0,4488.5244140625,-0.0,1768.75439453125,1.0,283.1499938964844,285.7198791503906,291.1104431152344,291.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284250408411026,1.0,0.0,0.0,0.4166445136070251,0.5022461414337158,1.1583099812639832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1501.390869140625,0.0,21.58764839172364,1895.4371337890625,0.0,42.588993072509766,0.2467645555734634,1.0,0.0,3.0,1.0,0.0
11967780,298.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0606843568384647,299.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0639035478234291,298.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0471989437937736,298.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0639035478234291,298.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.3031309247016907,285.7698974609375,285.55767822265625,291.6180114746094,288.1580810546875,291.6545104980469,299.1758728027344,285.7722473144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147899627686,0.6431632041931152,0.0034515631850808,0.4844039380550384,0.2875142097473144,0.2875142097473144,0.0,8.051533699035645,410.0,4545.29736328125,-0.0,1768.7420654296875,1.0,283.1499938964844,285.72430419921875,291.1594543457031,291.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,17977.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845263481140136,1.0,0.0,0.0,0.421426773071289,0.5025739073753357,1.1850529446633118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.5242919921875,0.0,21.63497543334961,1895.4371337890625,0.0,44.10521697998047,0.2469529807567596,1.0,0.0,3.0,1.0,0.0
11967840,298.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0606843568384647,299.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0639035478234291,298.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0471989437937736,298.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.0639035478234291,298.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.8241009712219238,1.0,0.3031309247016907,285.7698974609375,285.55767822265625,291.6180114746094,288.1580810546875,291.6545104980469,299.1758728027344,285.7722473144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147899627686,0.6431632041931152,0.0034515631850808,0.4844039380550384,0.2875142097473144,0.2875142097473144,0.0,8.051533699035645,410.0,4545.29736328125,-0.0,1768.7420654296875,1.0,283.1499938964844,285.72430419921875,291.1594543457031,291.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,17977.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845263481140136,1.0,0.0,0.0,0.421426773071289,0.5025739073753357,1.1850529446633118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.5242919921875,0.0,21.63497543334961,1895.4371337890625,0.0,44.10521697998047,0.2469529807567596,1.0,0.0,3.0,1.0,0.0
11967900,298.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8241004943847656,1.0,0.0606841370463371,299.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8241004943847656,1.0,0.0639033168554306,298.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8241004943847656,1.0,0.0471987724304199,298.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8241004943847656,1.0,0.0639033168554306,298.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8241004943847656,1.0,0.3031298220157623,285.7757873535156,285.5523376464844,291.6402587890625,288.1822509765625,291.6767272949219,299.1790466308594,285.7779541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466124653816223,0.6431609392166138,0.0034515471197664,0.48508021235466,0.2891373634338379,0.2891373634338379,0.0,8.059154510498047,410.0,4574.2099609375,-0.0,1768.7357177734375,1.0,283.1499938964844,285.7255554199219,291.1836242675781,291.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,17976.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846690714359283,1.0,0.0,0.0,0.4240184426307678,0.5027322173118591,1.1996732496299956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1534.7744140625,0.0,21.66004180908203,1895.4371337890625,0.0,44.89397811889648,0.2470552325248718,1.0,0.0,3.0,1.0,0.0
11967960,298.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8241000771522522,1.0,0.0606839098036289,299.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8241000771522522,1.0,0.0639030784368515,298.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8241000771522522,1.0,0.0471985973417758,298.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8241000771522522,1.0,0.0639030784368515,298.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8241000771522522,1.0,0.3031286895275116,285.78125,285.547119140625,291.6619873046875,288.2061462402344,291.698486328125,299.1823425292969,285.78326416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466101408004761,0.6431586146354675,0.0034515308216214,0.4857651889324188,0.290818452835083,0.290818452835083,0.0,8.066878318786621,410.0,4605.72705078125,-0.0,1768.729248046875,1.0,283.1499938964844,285.7265625,291.2076110839844,291.5378723144531,293.1499938964844,293.1499938964844,283.1499938964844,17974.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848188877105713,1.0,0.0,0.0,0.4267211854457855,0.5028921365737915,1.2150156436518957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.3052978515625,0.0,21.686059951782227,1895.4371337890625,0.0,45.7251091003418,0.24716217815876,1.0,0.0,3.0,1.0,0.0
11968020,298.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0606834553182125,299.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0639026015996933,299.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0471982434391975,299.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0639026015996933,298.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.3031264245510101,285.7909545898437,285.5370483398437,291.70391845703125,288.2530517578125,291.74041748046875,299.1890869140625,285.7926025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646605372428894,0.6431538462638855,0.00345149775967,0.48715940117836,0.2943470776081085,0.2943470776081085,0.0,8.08261775970459,410.0,4671.8212890625,-0.0,1768.7161865234375,1.0,283.1499938964844,285.7294616699219,291.25469970703125,291.5902404785156,293.1499938964844,293.1499938964844,283.1499938964844,17972.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28514364361763,1.0,0.0,0.0,0.4324575066566467,0.5032125115394592,1.2479016930910802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.1396484375,0.0,21.740964889526367,1895.4371337890625,0.0,47.5388298034668,0.247390329837799,1.0,0.0,3.0,1.0,0.0
11968080,298.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0606834553182125,299.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0639026015996933,299.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0471982434391975,299.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.0639026015996933,298.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8240991234779358,1.0,0.3031264245510101,285.7909545898437,285.5370483398437,291.70391845703125,288.2530517578125,291.74041748046875,299.1890869140625,285.7926025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646605372428894,0.6431538462638855,0.00345149775967,0.48715940117836,0.2943470776081085,0.2943470776081085,0.0,8.08261775970459,410.0,4671.8212890625,-0.0,1768.7161865234375,1.0,283.1499938964844,285.7294616699219,291.25469970703125,291.5902404785156,293.1499938964844,293.1499938964844,283.1499938964844,17972.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28514364361763,1.0,0.0,0.0,0.4324575066566467,0.5032125115394592,1.2479016930910802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.1396484375,0.0,21.740964889526367,1895.4371337890625,0.0,47.5388298034668,0.247390329837799,1.0,0.0,3.0,1.0,0.0
11968140,298.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0606829896569252,299.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0639021098613739,299.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0471978783607482,299.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0639021098613739,298.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.3031240999698639,285.79815673828125,285.5274963378906,291.7437438964844,288.29852294921875,291.7802429199219,299.1960754394531,285.7992858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466004848480225,0.6431490182876587,0.0034514642320573,0.4885740280151367,0.2980896532535553,0.2980896532535553,0.0,8.098610877990723,410.0,4739.64892578125,-0.0,1768.702880859375,1.0,283.1499938964844,285.7315673828125,291.30029296875,291.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,17970.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854988276958465,1.0,0.0,0.0,0.4386408627033233,0.5035191178321838,1.2838421881156137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1597.1790771484375,0.0,21.799373626708984,1895.4371337890625,0.0,49.540897369384766,0.2476383745670318,1.0,0.0,3.0,1.0,0.0
11968200,298.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0606829896569252,299.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0639021098613739,299.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0471978783607482,299.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.0639021098613739,298.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8240981698036194,1.0,0.3031240999698639,285.79815673828125,285.5274963378906,291.7437438964844,288.29852294921875,291.7802429199219,299.1960754394531,285.7992858886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466004848480225,0.6431490182876587,0.0034514642320573,0.4885740280151367,0.2980896532535553,0.2980896532535553,0.0,8.098610877990723,410.0,4739.64892578125,-0.0,1768.702880859375,1.0,283.1499938964844,285.7315673828125,291.30029296875,291.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,17970.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854988276958465,1.0,0.0,0.0,0.4386408627033233,0.5035191178321838,1.2838421881156137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1597.1790771484375,0.0,21.799373626708984,1895.4371337890625,0.0,49.540897369384766,0.2476383745670318,1.0,0.0,3.0,1.0,0.0
11968260,299.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0606825202703475,299.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0639016181230545,299.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0471975170075893,299.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0639016181230545,298.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.3031217455863952,285.8031005859375,285.5184631347656,291.7814025878906,288.3421936035156,291.81793212890625,299.20318603515625,285.8038635253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465955972671509,0.6431441903114319,0.0034514302387833,0.4899951517581939,0.301996648311615,0.301996648311615,0.0,8.114701271057129,410.0,4807.8154296875,-0.0,1768.6895751953125,1.0,283.1499938964844,285.7313842773437,291.34405517578125,291.6912536621094,293.1499938964844,293.1499938964844,283.1499938964844,17967.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858684062957763,1.0,0.0,0.0,0.4451970756053924,0.503829836845398,1.3225073480782612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.162841796875,0.0,21.861513137817383,1895.4371337890625,0.0,51.64491653442383,0.247904360294342,1.0,0.0,3.0,1.0,0.0
11968320,299.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0606825202703475,299.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0639016181230545,299.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0471975170075893,299.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.0639016181230545,298.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.8240972757339478,1.0,0.3031217455863952,285.8031005859375,285.5184631347656,291.7814025878906,288.3421936035156,291.81793212890625,299.20318603515625,285.8038635253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465955972671509,0.6431441903114319,0.0034514302387833,0.4899951517581939,0.301996648311615,0.301996648311615,0.0,8.114701271057129,410.0,4807.8154296875,-0.0,1768.6895751953125,1.0,283.1499938964844,285.7313842773437,291.34405517578125,291.6912536621094,293.1499938964844,293.1499938964844,283.1499938964844,17967.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858684062957763,1.0,0.0,0.0,0.4451970756053924,0.503829836845398,1.3225073480782612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.162841796875,0.0,21.861513137817383,1895.4371337890625,0.0,51.64491653442383,0.247904360294342,1.0,0.0,3.0,1.0,0.0
11968380,299.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.0606820546090602,299.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.0639011263847351,299.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.04719715192914,299.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.0639011263847351,298.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.303119421005249,285.8059997558594,285.50994873046875,291.8168334960937,288.3838195800781,291.8533935546875,299.2104187011719,285.8063659667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465907692909241,0.6431393623352051,0.0034513967111706,0.4914076626300812,0.3060354590415954,0.3060354590415954,0.0,8.130718231201172,410.0,4875.689453125,-0.0,1768.67626953125,1.0,283.1499938964844,285.7290954589844,291.3857116699219,291.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,17965.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862428426742553,1.0,0.0,0.0,0.4520835876464844,0.5041539669036865,1.3637381002240543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.9892578125,0.0,21.927614212036133,1895.4371337890625,0.0,53.79811096191406,0.248187705874443,1.0,0.0,3.0,1.0,0.0
11968440,299.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.0606820546090602,299.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.0639011263847351,299.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.04719715192914,299.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.0639011263847351,298.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8240963220596313,1.0,0.303119421005249,285.8059997558594,285.50994873046875,291.8168334960937,288.3838195800781,291.8533935546875,299.2104187011719,285.8063659667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465907692909241,0.6431393623352051,0.0034513967111706,0.4914076626300812,0.3060354590415954,0.3060354590415954,0.0,8.130718231201172,410.0,4875.689453125,-0.0,1768.67626953125,1.0,283.1499938964844,285.7290954589844,291.3857116699219,291.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,17965.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862428426742553,1.0,0.0,0.0,0.4520835876464844,0.5041539669036865,1.3637381002240543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.9892578125,0.0,21.927614212036133,1895.4371337890625,0.0,53.79811096191406,0.248187705874443,1.0,0.0,3.0,1.0,0.0
11968500,299.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8240958452224731,1.0,0.0606818236410617,299.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8240958452224731,1.0,0.0639008805155754,299.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8240958452224731,1.0,0.0471969731152057,299.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8240958452224731,1.0,0.0639008805155754,298.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8240958452224731,1.0,0.3031182885169983,285.8066711425781,285.50592041015625,291.8337097167969,288.4037475585937,291.8702697753906,299.2140197753906,285.8068542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465883851051331,0.6431369781494141,0.0034513799473643,0.492105633020401,0.3080954849720001,0.3080954849720001,0.0,8.138641357421875,410.0,4909.33642578125,-0.0,1768.669677734375,1.0,283.1499938964844,285.7271728515625,291.4056091308594,291.76171875,293.1499938964844,293.1499938964844,283.1499938964844,17964.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864282429218292,1.0,0.0,0.0,0.4556397497653961,0.5043201446533203,1.3852772262623604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.7652587890625,0.0,21.962133407592773,1895.4371337890625,0.0,54.872215270996094,0.2483357638120651,1.0,0.0,3.0,1.0,0.0
11968560,299.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.8240953683853149,1.0,0.0606815963983535,299.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.8240953683853149,1.0,0.0639006420969963,299.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.8240953683853149,1.0,0.0471967980265617,299.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.8240953683853149,1.0,0.0639006420969963,298.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.8240953683853149,1.0,0.3031171262264251,285.8068542480469,285.50201416015625,291.8500061035156,288.4230651855469,291.8865966796875,299.2176818847656,285.8068542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646586000919342,0.643134593963623,0.0034513634163886,0.4927957355976105,0.3101754784584045,0.3101754784584045,0.0,8.146480560302734,410.0,4942.72802734375,-0.0,1768.6630859375,1.0,283.1499938964844,285.72479248046875,291.4249267578125,291.78399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17963.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866171598434448,1.0,0.0,0.0,0.4592590928077698,0.5044981837272644,1.4073723519913985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1674.4500732421875,0.0,21.997861862182617,1895.4371337890625,0.0,55.97221755981445,0.2484879493713379,1.0,0.0,3.0,1.0,0.0
