time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968620,299.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.8240947127342224,1.0,0.0606812722980976,299.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.8240947127342224,1.0,0.0639003068208694,299.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.8240947127342224,1.0,0.0471965447068214,299.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.8240947127342224,1.0,0.0639003068208694,298.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.8240947127342224,1.0,0.3031155169010162,285.80633544921875,285.4966125488281,291.8724365234375,288.4496459960937,291.9091186523437,299.2229309082031,285.8060607910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465826034545898,0.6431312561035156,0.0034513401333242,0.4937710762023926,0.3131953477859497,0.3131953477859497,0.0,8.157569885253906,410.0,4990.22021484375,-0.0,1768.6539306640625,1.0,283.1499938964844,285.7205810546875,291.4515686035156,291.8149719238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286897212266922,1.0,0.0,0.0,0.4645651578903198,0.5047851800918579,1.4400804104752753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.4932861328125,0.0,22.05180931091309,1895.4371337890625,0.0,57.61294555664063,0.2487140893936157,1.0,0.0,3.0,1.0,0.0
11968680,299.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.8240944743156433,1.0,0.0606811493635177,299.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.8240944743156433,1.0,0.0639001727104187,299.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.8240944743156433,1.0,0.0471964515745639,299.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.8240944743156433,1.0,0.0639001727104187,298.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.8240944743156433,1.0,0.3031149208545685,285.8058776855469,285.4945983886719,291.8808288574219,288.4595947265625,291.91754150390625,299.2249755859375,285.8055114746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465813517570496,0.6431300044059753,0.0034513312857598,0.4941434860229492,0.3143753707408905,0.3143753707408905,0.0,8.1618070602417,410.0,5008.451171875,-0.0,1768.650390625,1.0,283.1499938964844,285.7186889648437,291.4615478515625,291.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,17961.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870077788829803,1.0,0.0,0.0,0.4666552543640136,0.5049077272415161,1.4530676217816564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.42041015625,0.0,22.07363510131836,1895.4371337890625,0.0,58.263946533203125,0.248804286122322,1.0,0.0,3.0,1.0,0.0
11968740,299.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0606807246804237,299.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0638997256755828,299.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0471961200237274,299.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0638997256755828,298.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.3031127750873565,285.8028869628906,285.48779296875,291.9092712402344,288.4931335449219,291.946044921875,299.2322998046875,285.8021545410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465768814086914,0.643125593662262,0.0034513003192842,0.4954343438148498,0.3186083734035492,0.3186083734035492,0.0,8.176506042480469,410.0,5072.11767578125,-0.0,1768.63818359375,1.0,283.1499938964844,285.7107238769531,291.4950256347656,291.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,17959.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873863875865936,1.0,0.0,0.0,0.4742360413074493,0.5053691864013672,1.5006609288548134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.5433349609375,0.0,22.154579162597656,1895.4371337890625,0.0,60.507301330566406,0.2491366267204284,1.0,0.0,3.0,1.0,0.0
11968800,299.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0606807246804237,299.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0638997256755828,299.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0471961200237274,299.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.0638997256755828,298.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8240935802459717,1.0,0.3031127750873565,285.8028869628906,285.48779296875,291.9092712402344,288.4931335449219,291.946044921875,299.2322998046875,285.8021545410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465768814086914,0.643125593662262,0.0034513003192842,0.4954343438148498,0.3186083734035492,0.3186083734035492,0.0,8.176506042480469,410.0,5072.11767578125,-0.0,1768.63818359375,1.0,283.1499938964844,285.7107238769531,291.4950256347656,291.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,17959.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873863875865936,1.0,0.0,0.0,0.4742360413074493,0.5053691864013672,1.5006609288548134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.5433349609375,0.0,22.154579162597656,1895.4371337890625,0.0,60.507301330566406,0.2491366267204284,1.0,0.0,3.0,1.0,0.0
11968860,299.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.0606803186237812,299.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.0638993009924888,299.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.047195803374052,299.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.0638993009924888,298.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.3031107485294342,285.798095703125,285.4815368652344,291.93524169921875,288.5233459472656,291.97216796875,299.23974609375,285.7970275878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465726494789124,0.6431213617324829,0.0034512712154537,0.4966528117656708,0.322842001914978,0.322842001914978,0.0,8.190400123596191,410.0,5133.314453125,-0.0,1768.626708984375,1.0,283.1499938964844,285.7010803222656,291.5252685546875,291.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17957.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877728044986725,1.0,0.0,0.0,0.4819385409355163,0.5059703588485718,1.5498040184525053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.7225341796875,0.0,22.24388694763184,1895.4371337890625,0.0,62.81852722167969,0.2494857907295227,1.0,0.0,3.0,1.0,0.0
11968920,299.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.0606803186237812,299.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.0638993009924888,299.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.047195803374052,299.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.0638993009924888,298.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.8240928053855896,1.0,0.3031107485294342,285.798095703125,285.4815368652344,291.93524169921875,288.5233459472656,291.97216796875,299.23974609375,285.7970275878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465726494789124,0.6431213617324829,0.0034512712154537,0.4966528117656708,0.322842001914978,0.322842001914978,0.0,8.190400123596191,410.0,5133.314453125,-0.0,1768.626708984375,1.0,283.1499938964844,285.7010803222656,291.5252685546875,291.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17957.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877728044986725,1.0,0.0,0.0,0.4819385409355163,0.5059703588485718,1.5498040184525053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.7225341796875,0.0,22.24388694763184,1895.4371337890625,0.0,62.81852722167969,0.2494857907295227,1.0,0.0,3.0,1.0,0.0
11968980,299.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0606799460947513,299.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0638989061117172,299.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0471955128014087,299.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0638989061117172,298.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.3031089007854461,285.7914428710937,285.47589111328125,291.958740234375,288.5499267578125,291.99578857421875,299.2472839355469,285.7900085449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465687155723572,0.6431174874305725,0.0034512439742684,0.4977836608886719,0.3270435035228729,0.3270435035228729,0.0,8.203310012817383,410.0,5191.2939453125,-0.0,1768.615966796875,1.0,283.1499938964844,285.6897888183594,291.55181884765625,291.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,17955.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881475687026977,1.0,0.0,0.0,0.4897069334983825,0.506742537021637,1.6001695968270724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.6466064453125,0.0,22.342958450317383,1895.4371337890625,0.0,65.08047485351562,0.2498529702425003,1.0,0.0,3.0,1.0,0.0
11969040,299.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0606799460947513,299.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0638989061117172,299.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0471955128014087,299.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.0638989061117172,298.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917175292969,0.8240920305252075,1.0,0.3031089007854461,285.7914428710937,285.47589111328125,291.958740234375,288.5499267578125,291.99578857421875,299.2472839355469,285.7900085449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465687155723572,0.6431174874305725,0.0034512439742684,0.4977836608886719,0.3270435035228729,0.3270435035228729,0.0,8.203310012817383,410.0,5191.2939453125,-0.0,1768.615966796875,1.0,283.1499938964844,285.6897888183594,291.55181884765625,291.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,17955.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881475687026977,1.0,0.0,0.0,0.4897069334983825,0.506742537021637,1.6001695968270724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.6466064453125,0.0,22.342958450317383,1895.4371337890625,0.0,65.08047485351562,0.2498529702425003,1.0,0.0,3.0,1.0,0.0
11969100,299.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8240916728973389,1.0,0.0606797710061073,299.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8240916728973389,1.0,0.0638987198472023,299.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8240916728973389,1.0,0.0471953749656677,299.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8240916728973389,1.0,0.0638987198472023,298.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8240916728973389,1.0,0.3031080067157745,285.7874450683594,285.47332763671875,291.96954345703125,288.5617370605469,292.0066223144531,299.2510986328125,285.7858581542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465669274330139,0.6431156396865845,0.0034512314014136,0.4983114600181579,0.329122245311737,0.329122245311737,0.0,8.209341049194336,410.0,5218.89599609375,-0.0,1768.6109619140625,1.0,283.1499938964844,285.6835327148437,291.5635986328125,291.9486999511719,293.1499938964844,293.1499938964844,283.1499938964844,17954.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883303463459015,1.0,0.0,0.0,0.4935958087444305,0.5072340965270996,1.6256850088325336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.017822265625,0.0,22.39795112609864,1895.4371337890625,0.0,66.19036102294922,0.2500444650650024,1.0,0.0,3.0,1.0,0.0
11969160,299.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8240913152694702,1.0,0.0606796033680439,299.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8240913152694702,1.0,0.0638985410332679,299.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8240913152694702,1.0,0.0471952483057975,299.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8240913152694702,1.0,0.0638985410332679,298.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8240913152694702,1.0,0.3031071722507477,285.7830505371094,285.47088623046875,291.97967529296875,288.57257080078125,292.0168762207031,299.25494384765625,285.78131103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465651392936707,0.6431139707565308,0.0034512192942202,0.4988122284412384,0.3311831057071686,0.3311831057071686,0.0,8.215065956115723,410.0,5245.53369140625,-0.0,1768.606201171875,1.0,283.1499938964844,285.6769714355469,291.5744323730469,291.9622497558594,293.1499938964844,293.1499938964844,283.1499938964844,17952.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885192632675171,1.0,0.0,0.0,0.497474193572998,0.507861316204071,1.6513327594225302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1789.1094970703125,0.0,22.459089279174805,1895.4371337890625,0.0,67.34204864501953,0.2502431571483612,1.0,0.0,3.0,1.0,0.0
11969220,299.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0606792978942394,299.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0638982206583023,299.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0471950098872184,299.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0638982206583023,298.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.3031056523323059,285.7730407714844,285.46649169921875,291.9979858398437,288.5909423828125,292.0353698730469,299.26275634765625,285.77099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465619802474976,0.6431108117103577,0.003451197175309,0.4997276365756988,0.3352333605289459,0.3352333605289459,0.0,8.225539207458496,410.0,5295.373046875,-0.0,1768.5975341796875,1.0,283.1499938964844,285.6628112792969,291.5928039550781,291.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17947.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888897359371185,1.0,0.0,0.0,0.505164623260498,0.5096772909164429,1.702782981283235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.03271484375,0.0,22.607267379760746,1895.4371337890625,0.0,69.6129379272461,0.2506701648235321,1.0,0.0,3.0,1.0,0.0
11969280,299.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0606792978942394,299.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0638982206583023,299.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0471950098872184,299.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.0638982206583023,298.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8240907192230225,1.0,0.3031056523323059,285.7730407714844,285.46649169921875,291.9979858398437,288.5909423828125,292.0353698730469,299.26275634765625,285.77099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465619802474976,0.6431108117103577,0.003451197175309,0.4997276365756988,0.3352333605289459,0.3352333605289459,0.0,8.225539207458496,410.0,5295.373046875,-0.0,1768.5975341796875,1.0,283.1499938964844,285.6628112792969,291.5928039550781,291.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17947.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888897359371185,1.0,0.0,0.0,0.505164623260498,0.5096772909164429,1.702782981283235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.03271484375,0.0,22.607267379760746,1895.4371337890625,0.0,69.6129379272461,0.2506701648235321,1.0,0.0,3.0,1.0,0.0
11969340,299.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.0606790371239185,299.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.0638979449868202,299.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.047194804996252,299.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.0638979449868202,298.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.3031043410301208,285.7614440917969,285.46270751953125,292.013671875,288.6047668457031,292.0512084960937,299.2707214355469,285.7591247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465592384338379,0.643108069896698,0.0034511783160269,0.5005170106887817,0.339162528514862,0.339162528514862,0.0,8.234579086303711,410.0,5339.95458984375,-0.0,1768.590087890625,1.0,283.1499938964844,285.6474304199219,291.6065979003906,292.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17937.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892466187477112,1.0,0.0,0.0,0.5126623511314392,0.513145923614502,1.7537042040771673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.0511474609373,0.0,22.82952880859375,1895.4371337890625,0.0,71.81454467773438,0.2511741816997528,1.0,0.0,3.0,1.0,0.0
11969400,299.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.0606790371239185,299.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.0638979449868202,299.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.047194804996252,299.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.0638979449868202,298.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8240901827812195,1.0,0.3031043410301208,285.7614440917969,285.46270751953125,292.013671875,288.6047668457031,292.0512084960937,299.2707214355469,285.7591247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465592384338379,0.643108069896698,0.0034511783160269,0.5005170106887817,0.339162528514862,0.339162528514862,0.0,8.234579086303711,410.0,5339.95458984375,-0.0,1768.590087890625,1.0,283.1499938964844,285.6474304199219,291.6065979003906,292.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17937.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892466187477112,1.0,0.0,0.0,0.5126623511314392,0.513145923614502,1.7537042040771673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.0511474609373,0.0,22.82952880859375,1895.4371337890625,0.0,71.81454467773438,0.2511741816997528,1.0,0.0,3.0,1.0,0.0
11969460,299.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0606788210570812,299.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0638977214694023,299.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0471946373581886,299.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0638977214694023,298.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.3031032681465149,285.74859619140625,285.4596252441406,292.0265808105469,288.6137390136719,292.0643615722656,299.27880859375,285.7460327148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465569734573364,0.6431058049201965,0.0034511624835431,0.5011715292930603,0.3429517149925232,0.3429517149925232,0.0,8.242079734802246,410.0,5378.57275390625,-0.0,1768.5838623046875,1.0,283.1499938964844,285.63116455078125,291.6155090332031,292.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17917.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896012365818023,1.0,0.0,0.0,0.5198563933372498,0.5198591351509094,1.8032679349744285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.1124267578125,0.0,23.198429107666016,1895.4371337890625,0.0,74.01321411132812,0.2518363296985626,1.0,0.0,3.0,1.0,0.0
11969520,299.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0606788210570812,299.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0638977214694023,299.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0471946373581886,299.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.0638977214694023,298.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.824089765548706,1.0,0.3031032681465149,285.74859619140625,285.4596252441406,292.0265808105469,288.6137390136719,292.0643615722656,299.27880859375,285.7460327148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465569734573364,0.6431058049201965,0.0034511624835431,0.5011715292930603,0.3429517149925232,0.3429517149925232,0.0,8.242079734802246,410.0,5378.57275390625,-0.0,1768.5838623046875,1.0,283.1499938964844,285.63116455078125,291.6155090332031,292.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17917.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896012365818023,1.0,0.0,0.0,0.5198563933372498,0.5198591351509094,1.8032679349744285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.1124267578125,0.0,23.198429107666016,1895.4371337890625,0.0,74.01321411132812,0.2518363296985626,1.0,0.0,3.0,1.0,0.0
11969580,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0606786496937274,299.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0638975426554679,299.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0471945069730281,299.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0638975426554679,298.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.303102433681488,285.7341613769531,285.4571838378906,292.0367431640625,288.61749267578125,292.0747375488281,299.2870483398437,285.7312316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465551853179932,0.6431040167808533,0.003451150143519,0.5016833543777466,0.3465642929077148,0.3465642929077148,0.0,8.24794864654541,410.0,5411.921875,-0.0,1768.5789794921875,1.0,283.1499938964844,285.61358642578125,291.619140625,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17909.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899302542209625,1.0,0.0,0.0,0.5269729495048523,0.5269767045974731,1.852977504768205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.27197265625,0.0,23.602054595947266,1895.4371337890625,0.0,76.06079864501953,0.252581387758255,1.0,0.0,3.0,1.0,0.0
11969640,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0606786496937274,299.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0638975426554679,299.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0471945069730281,299.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.0638975426554679,298.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.8240894079208374,1.0,0.303102433681488,285.7341613769531,285.4571838378906,292.0367431640625,288.61749267578125,292.0747375488281,299.2870483398437,285.7312316894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465551853179932,0.6431040167808533,0.003451150143519,0.5016833543777466,0.3465642929077148,0.3465642929077148,0.0,8.24794864654541,410.0,5411.921875,-0.0,1768.5789794921875,1.0,283.1499938964844,285.61358642578125,291.619140625,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17909.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899302542209625,1.0,0.0,0.0,0.5269729495048523,0.5269767045974731,1.852977504768205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.27197265625,0.0,23.602054595947266,1895.4371337890625,0.0,76.06079864501953,0.252581387758255,1.0,0.0,3.0,1.0,0.0
11969700,299.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8240892887115479,1.0,0.0606785826385021,299.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8240892887115479,1.0,0.063897468149662,299.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8240892887115479,1.0,0.047194454818964,299.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8240892887115479,1.0,0.063897468149662,298.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8240892887115479,1.0,0.3031020760536194,285.7261962890625,285.4562072753906,292.040771484375,288.6173400878906,292.078857421875,299.29119873046875,285.7231140136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465544700622559,0.6431033611297607,0.0034511454869061,0.5018820762634277,0.3482849299907684,0.3482849299907684,0.0,8.250228881835938,410.0,5426.09423828125,-0.0,1768.5771484375,1.0,283.1499938964844,285.6042175292969,291.61883544921875,292.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17909.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900756299495697,1.0,0.0,0.0,0.5304422974586487,0.53044593334198,1.8774558796508245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1857.3548583984373,0.0,23.80338859558105,1895.4371337890625,0.0,76.96715545654297,0.252962052822113,1.0,0.0,3.0,1.0,0.0
11969760,299.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.8240891695022583,1.0,0.0606785304844379,299.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.8240891695022583,1.0,0.0638974159955978,299.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.8240891695022583,1.0,0.0471944101154804,299.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.8240891695022583,1.0,0.0638974159955978,298.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.8240891695022583,1.0,0.3031018078327179,285.7178039550781,285.4554138183594,292.0440673828125,288.6157531738281,292.082275390625,299.2953796386719,285.7145690917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465539336204529,0.643102765083313,0.0034511415287852,0.5020453929901123,0.349945068359375,0.349945068359375,0.0,8.25210189819336,410.0,5438.58251953125,-0.0,1768.5755615234375,1.0,283.1499938964844,285.5945129394531,291.6172180175781,292.0276184082031,293.1499938964844,293.1499938964844,283.1499938964844,17909.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902221381664276,1.0,0.0,0.0,0.5338279604911804,0.5338315963745117,1.9014992247434748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.7376708984373,0.0,24.001867294311523,1895.4371337890625,0.0,77.88111114501953,0.2533403038978576,1.0,0.0,3.0,1.0,0.0
11969820,299.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8240890502929688,1.0,0.0606784708797931,299.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8240890502929688,1.0,0.0638973489403724,299.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8240890502929688,1.0,0.0471943654119968,299.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8240890502929688,1.0,0.0638973489403724,298.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8240890502929688,1.0,0.3031015396118164,285.7036437988281,285.4545288085937,292.0478515625,288.6101989746094,292.08624267578125,299.3020935058594,285.7001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465532779693604,0.6431021690368652,0.0034511371050029,0.5022234320640564,0.3524738252162933,0.3524738252162933,0.0,8.254145622253418,410.0,5454.90283203125,-0.0,1768.5738525390625,1.0,283.1499938964844,285.5784912109375,291.6116027832031,292.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17910.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904559075832367,1.0,0.0,0.0,0.5390515327453613,0.5390551686286926,1.938894023112425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1867.302734375,0.0,24.311410903930664,1895.4371337890625,0.0,79.34013366699219,0.2539340853691101,1.0,0.0,3.0,1.0,0.0
11969880,299.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8240890502929688,1.0,0.0606784597039222,299.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8240890502929688,1.0,0.0638973414897918,299.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8240890502929688,1.0,0.0471943579614162,299.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8240890502929688,1.0,0.0638973414897918,298.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8240890502929688,1.0,0.3031014800071716,285.699951171875,285.454345703125,292.04852294921875,288.6081848144531,292.0869140625,299.30377197265625,285.69647216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465532183647156,0.6431020498275757,0.003451136406511,0.5022509694099426,0.3530775904655456,0.3530775904655456,0.0,8.254462242126465,410.0,5458.16845703125,-0.0,1768.5736083984375,1.0,283.1499938964844,285.57440185546875,291.6095275878906,292.02313232421875,293.1499938964844,293.1499938964844,283.1499938964844,17911.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905075252056122,1.0,0.0,0.0,0.5403109788894653,0.5403146147727966,1.9479646340414547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.37548828125,0.0,24.38665580749512,1895.4371337890625,0.0,79.66230010986328,0.2540790438652038,1.0,0.0,3.0,1.0,0.0
11969940,299.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.060678444802761,299.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.0638973265886306,299.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.0471943467855453,299.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.0638973265886306,298.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.3031013906002044,285.68072509765625,285.4540100097656,292.04998779296875,288.5945129394531,292.0887451171875,299.31219482421875,285.677001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465530395507812,0.6431018710136414,0.0034511352423578,0.5023055076599121,0.3559472262859344,0.3559472262859344,0.0,8.255086898803711,410.0,5470.29638671875,-0.0,1768.5731201171875,1.0,283.1499938964844,285.5533447265625,291.5959167480469,292.0122375488281,293.1499938964844,293.1499938964844,283.1499938964844,17915.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908012866973877,1.0,0.0,0.0,0.5463590025901794,0.5463626384735107,1.9918180882427805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.084716796875,0.0,24.750885009765625,1895.4371337890625,0.0,81.4944839477539,0.2547835409641266,1.0,0.0,3.0,1.0,0.0
11970000,299.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.060678444802761,299.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.0638973265886306,299.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.0471943467855453,299.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.0638973265886306,298.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.824088990688324,1.0,0.3031013906002044,285.68072509765625,285.4540100097656,292.04998779296875,288.5945129394531,292.0887451171875,299.31219482421875,285.677001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465530395507812,0.6431018710136414,0.0034511352423578,0.5023055076599121,0.3559472262859344,0.3559472262859344,0.0,8.255086898803711,410.0,5470.29638671875,-0.0,1768.5731201171875,1.0,283.1499938964844,285.5533447265625,291.5959167480469,292.0122375488281,293.1499938964844,293.1499938964844,283.1499938964844,17915.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908012866973877,1.0,0.0,0.0,0.5463590025901794,0.5463626384735107,1.9918180882427805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.084716796875,0.0,24.750885009765625,1895.4371337890625,0.0,81.4944839477539,0.2547835409641266,1.0,0.0,3.0,1.0,0.0
11970060,299.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0606784559786319,299.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0638973340392112,299.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0471943542361259,299.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0638973340392112,299.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.3031014502048492,285.6602783203125,285.4544677734375,292.04803466796875,288.5754089355469,292.0874938964844,299.3650817871094,285.6562805175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646553099155426,0.6431019902229309,0.0034511359408497,0.5022733807563782,0.3585399985313415,0.3585399985313415,0.0,8.254718780517578,410.0,5474.9150390625,-0.0,1768.573486328125,1.0,283.1499938964844,285.5315246582031,291.5765991210937,291.9949645996094,293.1499938964844,293.1499938964844,283.1499938964844,17921.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910467684268951,1.0,0.0,0.0,0.5519214868545532,0.5519251227378845,2.032581924993337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.8155517578125,0.0,25.09052276611328,1895.4371337890625,0.0,83.02259063720703,0.2554445564746856,1.0,0.0,3.0,1.0,0.0
11970120,299.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0606784559786319,299.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0638973340392112,299.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0471943542361259,299.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.0638973340392112,299.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.824088990688324,1.0,0.3031014502048492,285.6602783203125,285.4544677734375,292.04803466796875,288.5754089355469,292.0874938964844,299.3650817871094,285.6562805175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646553099155426,0.6431019902229309,0.0034511359408497,0.5022733807563782,0.3585399985313415,0.3585399985313415,0.0,8.254718780517578,410.0,5474.9150390625,-0.0,1768.573486328125,1.0,283.1499938964844,285.5315246582031,291.5765991210937,291.9949645996094,293.1499938964844,293.1499938964844,283.1499938964844,17921.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910467684268951,1.0,0.0,0.0,0.5519214868545532,0.5519251227378845,2.032581924993337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.8155517578125,0.0,25.09052276611328,1895.4371337890625,0.0,83.02259063720703,0.2554445564746856,1.0,0.0,3.0,1.0,0.0
11970180,299.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0606784671545028,299.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0638973489403724,299.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0471943616867065,299.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0638973489403724,299.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.303101509809494,285.6388244628906,285.4558410644531,292.0423583984375,288.5519104003906,292.0823669433594,299.4115905761719,285.6347045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465532779693604,0.6431021094322205,0.0034511368721723,0.5022371411323547,0.360810786485672,0.360810786485672,0.0,8.254302978515625,410.0,5472.1806640625,-0.0,1768.57373046875,1.0,283.1499938964844,285.5092468261719,291.5527648925781,291.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,17928.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912051975727081,1.0,0.0,0.0,0.5568839311599731,0.5568875670433044,2.0692970892355333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.52587890625,0.0,25.39800071716309,1895.4371337890625,0.0,84.00628662109375,0.2560473680496216,1.0,0.0,3.0,1.0,0.0
11970240,299.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0606784671545028,299.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0638973489403724,299.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0471943616867065,299.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.0638973489403724,299.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8240890502929688,1.0,0.303101509809494,285.6388244628906,285.4558410644531,292.0423583984375,288.5519104003906,292.0823669433594,299.4115905761719,285.6347045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465532779693604,0.6431021094322205,0.0034511368721723,0.5022371411323547,0.360810786485672,0.360810786485672,0.0,8.254302978515625,410.0,5472.1806640625,-0.0,1768.57373046875,1.0,283.1499938964844,285.5092468261719,291.5527648925781,291.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,17928.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912051975727081,1.0,0.0,0.0,0.5568839311599731,0.5568875670433044,2.0692970892355333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.52587890625,0.0,25.39800071716309,1895.4371337890625,0.0,84.00628662109375,0.2560473680496216,1.0,0.0,3.0,1.0,0.0
11970300,299.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8240890502929688,1.0,0.0606784746050834,299.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8240890502929688,1.0,0.063897356390953,299.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8240890502929688,1.0,0.0471943691372871,299.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8240890502929688,1.0,0.063897356390953,299.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8240890502929688,1.0,0.3031015396118164,285.6278991699219,285.45684814453125,292.0382080078125,288.53863525390625,292.0784606933594,299.4307556152344,285.6237487792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465533375740051,0.6431021690368652,0.0034511373378336,0.5022178888320923,0.3618157207965851,0.3618157207965851,0.0,8.254081726074219,410.0,5468.15283203125,-0.0,1768.573974609375,1.0,283.1499938964844,285.4980773925781,291.539306640625,291.9588928222656,293.1499938964844,293.1499938964844,283.1499938964844,17932.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912614643573761,1.0,0.0,0.0,0.5591121315956116,0.5591158270835876,2.0858896832010032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.3197021484373,0.0,25.53765869140625,1895.4371337890625,0.0,84.3550033569336,0.2563228607177734,1.0,0.0,3.0,1.0,0.0
11970360,299.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8240890502929688,1.0,0.0606784783303737,299.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8240890502929688,1.0,0.0638973638415336,299.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8240890502929688,1.0,0.0471943728625774,299.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8240890502929688,1.0,0.0638973638415336,299.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8240890502929688,1.0,0.3031015694141388,285.6169128417969,285.4580383300781,292.033203125,288.5243835449219,292.07373046875,299.4478454589844,285.61279296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465533971786499,0.64310222864151,0.0034511378034949,0.5021981000900269,0.3627349436283111,0.3627349436283111,0.0,8.253854751586914,410.0,5462.50830078125,-0.0,1768.57421875,1.0,283.1499938964844,285.48699951171875,291.52496337890625,291.9446105957031,293.1499938964844,293.1499938964844,283.1499938964844,17936.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913128137588501,1.0,0.0,0.0,0.5611706972122192,0.5611743927001953,2.10127790722936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1865.48046875,0.0,25.667659759521484,1895.4371337890625,0.0,84.67295837402344,0.2565803825855255,1.0,0.0,3.0,1.0,0.0
11970420,299.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0606784932315349,299.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0638973787426948,299.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0471943840384483,299.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0638973787426948,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.3031016290187835,285.594970703125,285.46099853515625,292.0208435058594,288.4931640625,292.0618896484375,299.4774475097656,285.5908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465535163879395,0.6431024074554443,0.0034511387348175,0.5021572709083557,0.3643391728401184,0.3643391728401184,0.0,8.253386497497559,410.0,5446.7734375,-0.0,1768.5745849609375,1.0,283.1499938964844,285.465087890625,291.4936218261719,291.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,17945.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291409283876419,1.0,0.0,0.0,0.5648183226585388,0.5648219585418701,2.128683007640576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.1182861328125,0.0,25.90058898925781,1895.4371337890625,0.0,85.26932525634766,0.2570447623729706,1.0,0.0,3.0,1.0,0.0
11970480,299.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0606784932315349,299.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0638973787426948,299.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0471943840384483,299.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.0638973787426948,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8240891098976135,1.0,0.3031016290187835,285.594970703125,285.46099853515625,292.0208435058594,288.4931640625,292.0618896484375,299.4774475097656,285.5908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465535163879395,0.6431024074554443,0.0034511387348175,0.5021572709083557,0.3643391728401184,0.3643391728401184,0.0,8.253386497497559,410.0,5446.7734375,-0.0,1768.5745849609375,1.0,283.1499938964844,285.465087890625,291.4936218261719,291.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,17945.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291409283876419,1.0,0.0,0.0,0.5648183226585388,0.5648219585418701,2.128683007640576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.1182861328125,0.0,25.90058898925781,1895.4371337890625,0.0,85.26932525634766,0.2570447623729706,1.0,0.0,3.0,1.0,0.0
11970540,299.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.0606785081326961,299.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.063897393643856,299.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.0471943952143192,299.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.063897393643856,299.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.3031017184257507,285.5730285644531,285.46466064453125,292.00555419921875,288.4585266113281,292.04705810546875,299.5015869140625,285.56890869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465536952018738,0.6431025266647339,0.00345113966614,0.5021156072616577,0.3655863106250763,0.3655863106250763,0.0,8.252907752990723,410.0,5424.705078125,-0.0,1768.574951171875,1.0,283.1499938964844,285.44366455078125,291.45880126953125,291.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914531826972961,1.0,0.0,0.0,0.5677330493927002,0.5677366852760315,2.150709654813454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.342041015625,0.0,26.09044075012207,1895.4371337890625,0.0,85.54037475585938,0.2574284076690674,1.0,0.0,3.0,1.0,0.0
