time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970600,299.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.0606785081326961,299.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.063897393643856,299.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.0471943952143192,299.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.063897393643856,299.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8240891098976135,1.0,0.3031017184257507,285.5730285644531,285.46466064453125,292.00555419921875,288.4585266113281,292.04705810546875,299.5015869140625,285.56890869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465536952018738,0.6431025266647339,0.00345113966614,0.5021156072616577,0.3655863106250763,0.3655863106250763,0.0,8.252907752990723,410.0,5424.705078125,-0.0,1768.574951171875,1.0,283.1499938964844,285.44366455078125,291.45880126953125,291.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914531826972961,1.0,0.0,0.0,0.5677330493927002,0.5677366852760315,2.150709654813454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.342041015625,0.0,26.09044075012207,1895.4371337890625,0.0,85.54037475585938,0.2574284076690674,1.0,0.0,3.0,1.0,0.0
11970660,299.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0606785230338573,299.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0638974085450172,299.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0471944063901901,299.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0638974085450172,299.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.3031017780303955,285.5513610839844,285.4689636230469,291.98760986328125,288.4208679199219,292.029541015625,299.5219421386719,285.5473022460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465538144111633,0.6431027054786682,0.0034511408302932,0.5020740032196045,0.3664844930171966,0.3664844930171966,0.0,8.25243091583252,410.0,5396.95654296875,-0.0,1768.5753173828125,1.0,283.1499938964844,285.42291259765625,291.42095947265625,291.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,17964.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914652526378631,1.0,0.0,0.0,0.5699180364608765,0.5699217319488525,2.167296031529986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.4215087890625,0.0,26.23661422729492,1895.4371337890625,0.0,85.61486053466797,0.2577297985553741,1.0,0.0,3.0,1.0,0.0
11970720,299.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0606785230338573,299.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0638974085450172,299.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0471944063901901,299.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.0638974085450172,299.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8240891695022583,1.0,0.3031017780303955,285.5513610839844,285.4689636230469,291.98760986328125,288.4208679199219,292.029541015625,299.5219421386719,285.5473022460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465538144111633,0.6431027054786682,0.0034511408302932,0.5020740032196045,0.3664844930171966,0.3664844930171966,0.0,8.25243091583252,410.0,5396.95654296875,-0.0,1768.5753173828125,1.0,283.1499938964844,285.42291259765625,291.42095947265625,291.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,17964.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914652526378631,1.0,0.0,0.0,0.5699180364608765,0.5699217319488525,2.167296031529986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.4215087890625,0.0,26.23661422729492,1895.4371337890625,0.0,85.61486053466797,0.2577297985553741,1.0,0.0,3.0,1.0,0.0
11970780,299.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.0606785342097282,299.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.0638974159955978,299.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.047194417566061,299.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.0638974159955978,299.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.3031018376350403,285.53009033203125,285.4738464355469,291.9672546386719,288.3804931640625,292.00958251953125,299.53955078125,285.5260925292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465539336204529,0.6431028246879578,0.0034511417616158,0.5020332932472229,0.3670303523540497,0.3670303523540497,0.0,8.25196361541748,410.0,5363.83447265625,-0.0,1768.57568359375,1.0,283.1499938964844,285.4029846191406,291.3804016113281,291.7958068847656,293.1499938964844,293.1499938964844,283.1499938964844,17974.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914428114891052,1.0,0.0,0.0,0.5713549256324768,0.5713586211204529,2.1782382120250083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.5057373046875,0.0,26.337371826171875,1895.4371337890625,0.0,85.4764175415039,0.2579454183578491,1.0,0.0,3.0,1.0,0.0
11970840,299.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.0606785342097282,299.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.0638974159955978,299.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.047194417566061,299.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.0638974159955978,299.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8240891695022583,1.0,0.3031018376350403,285.53009033203125,285.4738464355469,291.9672546386719,288.3804931640625,292.00958251953125,299.53955078125,285.5260925292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465539336204529,0.6431028246879578,0.0034511417616158,0.5020332932472229,0.3670303523540497,0.3670303523540497,0.0,8.25196361541748,410.0,5363.83447265625,-0.0,1768.57568359375,1.0,283.1499938964844,285.4029846191406,291.3804016113281,291.7958068847656,293.1499938964844,293.1499938964844,283.1499938964844,17974.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914428114891052,1.0,0.0,0.0,0.5713549256324768,0.5713586211204529,2.1782382120250083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.5057373046875,0.0,26.337371826171875,1895.4371337890625,0.0,85.4764175415039,0.2579454183578491,1.0,0.0,3.0,1.0,0.0
11970900,299.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8240891695022583,1.0,0.0606785416603088,299.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8240891695022583,1.0,0.0638974234461784,299.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8240891695022583,1.0,0.0471944212913513,299.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8240891695022583,1.0,0.0638974234461784,299.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8240891695022583,1.0,0.3031018674373626,285.5196533203125,285.4765014648437,291.95623779296875,288.359375,291.9987487792969,299.5475769042969,285.5157165527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465540528297424,0.6431028842926025,0.0034511422272771,0.5020135641098022,0.3671646118164062,0.3671646118164062,0.0,8.251737594604492,410.0,5345.2978515625,-0.0,1768.575927734375,1.0,283.1499938964844,285.39337158203125,291.35919189453125,291.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17980.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914145290851593,1.0,0.0,0.0,0.5717758536338806,0.5717795491218567,2.181449154647908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1814.8194580078125,0.0,26.36952018737793,1895.4371337890625,0.0,85.30180358886719,0.2580187320709228,1.0,0.0,3.0,1.0,0.0
11970960,299.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.8240892291069031,1.0,0.0606785491108894,299.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.8240892291069031,1.0,0.063897430896759,299.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.8240892291069031,1.0,0.0471944250166416,299.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.8240892291069031,1.0,0.063897430896759,299.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.8240892291069031,1.0,0.303101897239685,285.50933837890625,285.479248046875,291.9447631835937,288.33770751953125,291.9874572753906,299.55523681640625,285.5054931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465541124343872,0.6431029438972473,0.0034511426929384,0.5019943714141846,0.3672130107879638,0.3672130107879638,0.0,8.251516342163086,410.0,5325.62744140625,-0.0,1768.5760498046875,1.0,283.1499938964844,285.3840026855469,291.3374328613281,291.7504272460937,293.1499938964844,293.1499938964844,283.1499938964844,17985.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913824021816253,1.0,0.0,0.0,0.5720117688179016,0.5720154643058777,2.18324949230464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1806.7166748046875,0.0,26.390256881713867,1895.4371337890625,0.0,85.1032943725586,0.2580704092979431,1.0,0.0,3.0,1.0,0.0
11971020,299.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8240892291069031,1.0,0.0606785602867603,299.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8240892291069031,1.0,0.0638974457979202,299.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8240892291069031,1.0,0.0471944361925125,299.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8240892291069031,1.0,0.0638974457979202,299.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8240892291069031,1.0,0.3031019568443298,285.4916076660156,285.484375,291.92340087890625,288.29833984375,291.9664306640625,299.5679931640625,285.48785400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542316436768,0.6431030631065369,0.0034511433914303,0.5019620656967163,0.3670984208583832,0.3670984208583832,0.0,8.25114631652832,410.0,5288.40380859375,-0.0,1768.576416015625,1.0,283.1499938964844,285.3681335449219,291.2979736328125,291.7085266113281,293.1499938964844,293.1499938964844,283.1499938964844,17994.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913124859333038,1.0,0.0,0.0,0.5719947814941406,0.5719984769821167,2.183119995891048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.5257568359375,0.0,26.400020599365234,1895.4371337890625,0.0,84.67097473144531,0.2581106424331665,1.0,0.0,3.0,1.0,0.0
11971080,299.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8240892291069031,1.0,0.0606785602867603,299.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8240892291069031,1.0,0.0638974457979202,299.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8240892291069031,1.0,0.0471944361925125,299.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8240892291069031,1.0,0.0638974457979202,299.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8240892291069031,1.0,0.3031019866466522,285.4892272949219,285.485107421875,291.92041015625,288.2928466796875,291.9634704589844,299.5696716308594,285.4855041503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542316436768,0.6431030631065369,0.003451143624261,0.5019578337669373,0.367064505815506,0.367064505815506,0.0,8.251097679138184,410.0,5283.09326171875,-0.0,1768.576416015625,1.0,283.1499938964844,285.36602783203125,291.29248046875,291.7026672363281,293.1499938964844,293.1499938964844,283.1499938964844,17995.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913018763065338,1.0,0.0,0.0,0.5719529390335083,0.5719566345214844,2.18280042929564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1789.3714599609375,0.0,26.398900985717773,1895.4371337890625,0.0,84.6052474975586,0.2581114768981933,1.0,0.0,3.0,1.0,0.0
11971140,299.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0606785714626312,299.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0638974606990814,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0471944436430931,299.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0638974606990814,299.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.3031020164489746,285.4698181152344,285.4913330078125,291.8944396972656,288.24627685546875,291.9378662109375,299.58319091796875,285.4662170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465543508529663,0.6431031823158264,0.0034511443227529,0.5019245147705078,0.3665736019611358,0.3665736019611358,0.0,8.250715255737305,410.0,5236.40478515625,-0.0,1768.5767822265625,1.0,283.1499938964844,285.34912109375,291.2457275390625,291.6527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18006.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291187047958374,1.0,0.0,0.0,0.5711514353752136,0.5711551308631897,2.1766874525042122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1770.5428466796875,0.0,26.361469268798828,1895.4371337890625,0.0,83.89366912841797,0.2580649554729461,1.0,0.0,3.0,1.0,0.0
11971200,299.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0606785714626312,299.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0638974606990814,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0471944436430931,299.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.0638974606990814,299.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8240892291069031,1.0,0.3031020164489746,285.4698181152344,285.4913330078125,291.8944396972656,288.24627685546875,291.9378662109375,299.58319091796875,285.4662170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465543508529663,0.6431031823158264,0.0034511443227529,0.5019245147705078,0.3665736019611358,0.3665736019611358,0.0,8.250715255737305,410.0,5236.40478515625,-0.0,1768.5767822265625,1.0,283.1499938964844,285.34912109375,291.2457275390625,291.6527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18006.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291187047958374,1.0,0.0,0.0,0.5711514353752136,0.5711551308631897,2.1766874525042122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1770.5428466796875,0.0,26.361469268798828,1895.4371337890625,0.0,83.89366912841797,0.2580649554729461,1.0,0.0,3.0,1.0,0.0
11971260,299.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.0606785826385021,299.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.063897468149662,299.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.0471944510936737,299.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.063897468149662,299.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.3031020760536194,285.4512023925781,285.4978942871094,291.8671569824219,288.1982421875,291.910888671875,299.5960693359375,285.44775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465544700622559,0.643103301525116,0.0034511450212448,0.5018948912620544,0.3657492697238922,0.3657492697238922,0.0,8.250375747680664,410.0,5186.07421875,-0.0,1768.5770263671875,1.0,283.1499938964844,285.3333740234375,291.19757080078125,291.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18016.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910445034503937,1.0,0.0,0.0,0.569627046585083,0.5696307420730591,2.1650837567221973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.4329833984375,0.0,26.27912330627441,1895.4371337890625,0.0,83.00839233398438,0.2579329311847687,1.0,0.0,3.0,1.0,0.0
11971320,299.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.0606785826385021,299.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.063897468149662,299.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.0471944510936737,299.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.063897468149662,299.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8240892887115479,1.0,0.3031020760536194,285.4512023925781,285.4978942871094,291.8671569824219,288.1982421875,291.910888671875,299.5960693359375,285.44775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465544700622559,0.643103301525116,0.0034511450212448,0.5018948912620544,0.3657492697238922,0.3657492697238922,0.0,8.250375747680664,410.0,5186.07421875,-0.0,1768.5770263671875,1.0,283.1499938964844,285.3333740234375,291.19757080078125,291.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18016.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910445034503937,1.0,0.0,0.0,0.569627046585083,0.5696307420730591,2.1650837567221973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.4329833984375,0.0,26.27912330627441,1895.4371337890625,0.0,83.00839233398438,0.2579329311847687,1.0,0.0,3.0,1.0,0.0
11971380,299.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0606785900890827,299.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0638974756002426,299.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0471944585442543,299.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0638974756002426,299.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.3031021058559418,285.4334716796875,285.50469970703125,291.8388061523437,288.1491394042969,291.8828430175781,299.6085205078125,285.43017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545296669006,0.6431033611297607,0.0034511457197368,0.5018696784973145,0.3646004498004913,0.3646004498004913,0.0,8.250086784362793,410.0,5132.5478515625,-0.0,1768.5772705078125,1.0,283.1499938964844,285.3188781738281,291.1483154296875,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18026.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908765375614166,1.0,0.0,0.0,0.5674018263816833,0.5674055218696594,2.148201083684853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.2265625,0.0,26.15331077575684,1895.4371337890625,0.0,81.96321868896484,0.2577179670333862,1.0,0.0,3.0,1.0,0.0
11971440,299.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0606785900890827,299.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0638974756002426,299.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0471944585442543,299.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.0638974756002426,299.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8240892887115479,1.0,0.3031021058559418,285.4334716796875,285.50469970703125,291.8388061523437,288.1491394042969,291.8828430175781,299.6085205078125,285.43017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545296669006,0.6431033611297607,0.0034511457197368,0.5018696784973145,0.3646004498004913,0.3646004498004913,0.0,8.250086784362793,410.0,5132.5478515625,-0.0,1768.5772705078125,1.0,283.1499938964844,285.3188781738281,291.1483154296875,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18026.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908765375614166,1.0,0.0,0.0,0.5674018263816833,0.5674055218696594,2.148201083684853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.2265625,0.0,26.15331077575684,1895.4371337890625,0.0,81.96321868896484,0.2577179670333862,1.0,0.0,3.0,1.0,0.0
11971500,299.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8240892887115479,1.0,0.060678593814373,299.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8240892887115479,1.0,0.0638974830508232,299.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8240892887115479,1.0,0.0471944622695446,299.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8240892887115479,1.0,0.0638974830508232,299.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8240892887115479,1.0,0.3031021356582641,285.4249572753906,285.5081787109375,291.8243103027344,288.124267578125,291.86846923828125,299.6146240234375,285.4217834472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545892715454,0.6431034207344055,0.0034511459525674,0.5018589496612549,0.3639006614685058,0.3639006614685058,0.0,8.24996280670166,410.0,5104.66552734375,-0.0,1768.577392578125,1.0,283.1499938964844,285.3121032714844,291.1233825683594,291.5207824707031,293.1499938964844,293.1499938964844,283.1499938964844,18031.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907817363739013,1.0,0.0,0.0,0.5660198926925659,0.566023588180542,2.1377498882202417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.245849609375,0.0,26.073768615722656,1895.4371337890625,0.0,81.37257385253906,0.2575786709785461,1.0,0.0,3.0,1.0,0.0
11971560,299.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8240892887115479,1.0,0.0606785975396633,299.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8240892887115479,1.0,0.0638974830508232,299.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8240892887115479,1.0,0.0471944622695446,299.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8240892887115479,1.0,0.0638974830508232,299.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8240892887115479,1.0,0.3031021654605865,285.41668701171875,285.5116882324219,291.80963134765625,288.0992736816406,291.8539733886719,299.6206970214844,285.4136047363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545892715454,0.6431034803390503,0.0034511461853981,0.5018494129180908,0.363130122423172,0.363130122423172,0.0,8.249853134155273,410.0,5076.22021484375,-0.0,1768.5775146484375,1.0,283.1499938964844,285.3056640625,291.09832763671875,291.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,18035.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906834483146667,1.0,0.0,0.0,0.5644872784614563,0.5644909739494324,2.126188825002373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.0816650390625,0.0,25.984956741333008,1895.4371337890625,0.0,80.75987243652344,0.257421612739563,1.0,0.0,3.0,1.0,0.0
11971620,299.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0606786012649536,299.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0638974905014038,299.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0471944659948349,299.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0638974905014038,299.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.3031021654605865,285.4009094238281,285.518798828125,291.77996826171875,288.0489501953125,291.8245544433594,299.6326904296875,285.39801025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465546488761902,0.6431034803390503,0.0034511464182287,0.5018342733383179,0.3613701462745666,0.3613701462745666,0.0,8.249679565429688,410.0,5017.71923828125,-0.0,1768.57763671875,1.0,283.1499938964844,285.2937316894531,291.0478820800781,291.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18044.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904716432094574,1.0,0.0,0.0,0.5609597563743591,0.5609634518623352,2.099698193092081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.2420654296875,0.0,25.77908134460449,1895.4371337890625,0.0,79.43833923339844,0.2570532858371734,1.0,0.0,3.0,1.0,0.0
11971680,299.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0606786012649536,299.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0638974905014038,299.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0471944659948349,299.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.0638974905014038,299.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8240892887115479,1.0,0.3031021654605865,285.4009094238281,285.518798828125,291.77996826171875,288.0489501953125,291.8245544433594,299.6326904296875,285.39801025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465546488761902,0.6431034803390503,0.0034511464182287,0.5018342733383179,0.3613701462745666,0.3613701462745666,0.0,8.249679565429688,410.0,5017.71923828125,-0.0,1768.57763671875,1.0,283.1499938964844,285.2937316894531,291.0478820800781,291.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18044.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904716432094574,1.0,0.0,0.0,0.5609597563743591,0.5609634518623352,2.099698193092081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.2420654296875,0.0,25.77908134460449,1895.4371337890625,0.0,79.43833923339844,0.2570532858371734,1.0,0.0,3.0,1.0,0.0
11971740,299.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0606786049902439,299.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0638974905014038,299.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0471944697201252,299.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0638974905014038,299.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.3031021952629089,285.3861694335937,285.5260009765625,291.75,287.9984741210937,291.7948303222656,299.6445617675781,285.38348388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646554708480835,0.6431035399436951,0.0034511466510593,0.5018249154090881,0.3593177497386932,0.3593177497386932,0.0,8.24957275390625,410.0,4957.35400390625,-0.0,1768.5777587890625,1.0,283.1499938964844,285.2831726074219,290.9973449707031,291.3833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18052.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902383208274841,1.0,0.0,0.0,0.5568221211433411,0.5568258166313171,2.0688377233568644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1660.82763671875,0.0,25.536273956298828,1895.4371337890625,0.0,77.98210144042969,0.2566139698028564,1.0,0.0,3.0,1.0,0.0
11971800,299.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0606786049902439,299.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0638974905014038,299.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0471944697201252,299.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.0638974905014038,299.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.8240893483161926,1.0,0.3031021952629089,285.3861694335937,285.5260009765625,291.75,287.9984741210937,291.7948303222656,299.6445617675781,285.38348388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646554708480835,0.6431035399436951,0.0034511466510593,0.5018249154090881,0.3593177497386932,0.3593177497386932,0.0,8.24957275390625,410.0,4957.35400390625,-0.0,1768.5777587890625,1.0,283.1499938964844,285.2831726074219,290.9973449707031,291.3833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18052.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902383208274841,1.0,0.0,0.0,0.5568221211433411,0.5568258166313171,2.0688377233568644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1660.82763671875,0.0,25.536273956298828,1895.4371337890625,0.0,77.98210144042969,0.2566139698028564,1.0,0.0,3.0,1.0,0.0
11971860,299.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0606786049902439,299.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0638974905014038,299.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0471944697201252,299.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0638974905014038,299.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.3031021952629089,285.3725280761719,285.533203125,291.72003173828125,287.9482421875,291.7650756835937,299.6564025878906,285.3700561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646554708480835,0.6431035399436951,0.00345114688389,0.5018214583396912,0.3570011854171753,0.3570011854171753,0.0,8.249532699584961,410.0,4895.67919921875,-0.0,1768.5777587890625,1.0,283.1499938964844,285.27392578125,290.9469909667969,291.328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899862229824066,1.0,0.0,0.0,0.5521449446678162,0.5521486401557922,2.0342280748764097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.0478515625,0.0,25.26128578186035,1895.4371337890625,0.0,76.40971374511719,0.2561125159263611,1.0,0.0,3.0,1.0,0.0
11971920,299.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0606786049902439,299.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0638974905014038,299.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0471944697201252,299.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.0638974905014038,299.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8240893483161926,1.0,0.3031021952629089,285.3725280761719,285.533203125,291.72003173828125,287.9482421875,291.7650756835937,299.6564025878906,285.3700561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646554708480835,0.6431035399436951,0.00345114688389,0.5018214583396912,0.3570011854171753,0.3570011854171753,0.0,8.249532699584961,410.0,4895.67919921875,-0.0,1768.5777587890625,1.0,283.1499938964844,285.27392578125,290.9469909667969,291.328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899862229824066,1.0,0.0,0.0,0.5521449446678162,0.5521486401557922,2.0342280748764097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.0478515625,0.0,25.26128578186035,1895.4371337890625,0.0,76.40971374511719,0.2561125159263611,1.0,0.0,3.0,1.0,0.0
11971980,299.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0606786049902439,299.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0638974905014038,299.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0471944697201252,299.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0638974905014038,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.3031021952629089,285.360107421875,285.5403137207031,291.6903686523437,287.89849853515625,291.735595703125,299.66815185546875,285.3578491210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646554708480835,0.6431035399436951,0.0034511466510593,0.5018243193626404,0.3544257581233978,0.3544257581233978,0.0,8.249566078186035,410.0,4835.203125,-0.0,1768.5777587890625,1.0,283.1499938964844,285.2666931152344,290.8971862792969,291.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18067.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897221148014068,1.0,0.0,0.0,0.5469512343406677,0.546954870223999,1.9961383657118865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.4693603515625,0.0,24.956043243408203,1895.4371337890625,0.0,74.76486206054688,0.2555524706840515,1.0,0.0,3.0,1.0,0.0
11972040,299.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0606786049902439,299.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0638974905014038,299.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0471944697201252,299.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.0638974905014038,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8240893483161926,1.0,0.3031021952629089,285.360107421875,285.5403137207031,291.6903686523437,287.89849853515625,291.735595703125,299.66815185546875,285.3578491210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646554708480835,0.6431035399436951,0.0034511466510593,0.5018243193626404,0.3544257581233978,0.3544257581233978,0.0,8.249566078186035,410.0,4835.203125,-0.0,1768.5777587890625,1.0,283.1499938964844,285.2666931152344,290.8971862792969,291.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18067.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897221148014068,1.0,0.0,0.0,0.5469512343406677,0.546954870223999,1.9961383657118865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.4693603515625,0.0,24.956043243408203,1895.4371337890625,0.0,74.76486206054688,0.2555524706840515,1.0,0.0,3.0,1.0,0.0
11972100,299.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.8240892887115479,1.0,0.0606786049902439,299.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.8240892887115479,1.0,0.0638974905014038,299.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.8240892887115479,1.0,0.0471944697201252,299.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.8240892887115479,1.0,0.0638974905014038,299.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.8240892887115479,1.0,0.3031021952629089,285.3543701171875,285.5438232421875,291.6756896972656,287.8739318847656,291.72100830078125,299.6739501953125,285.3522644042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465546488761902,0.6431035399436951,0.0034511466510593,0.5018279552459717,0.3530624508857727,0.3530624508857727,0.0,8.249608039855957,410.0,4809.80712890625,-0.0,1768.57763671875,1.0,283.1499938964844,285.26483154296875,290.8725891113281,291.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18070.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895864844322204,1.0,0.0,0.0,0.5442074537277222,0.5442110896110535,1.9761612790603067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.6534423828125,0.0,24.794984817504883,1895.4371337890625,0.0,73.92166137695312,0.2552559077739715,1.0,0.0,3.0,1.0,0.0
11972160,299.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8240892887115479,1.0,0.0606786012649536,299.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8240892887115479,1.0,0.0638974905014038,299.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8240892887115479,1.0,0.0471944659948349,299.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8240892887115479,1.0,0.0638974905014038,299.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8240892887115479,1.0,0.3031021654605865,285.3488464355469,285.5473022460937,291.66119384765625,287.8495788574219,291.70660400390625,299.6796569824219,285.3467712402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465546488761902,0.6431035399436951,0.0034511466510593,0.5018333196640015,0.3516360223293304,0.3516360223293304,0.0,8.249669075012207,410.0,4783.21728515625,-0.0,1768.57763671875,1.0,283.1499938964844,285.2641296386719,290.8482971191406,291.2197265625,293.1499938964844,293.1499938964844,283.1499938964844,18073.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894611060619354,1.0,0.0,0.0,0.5413451194763184,0.5413488149642944,1.9554285302092467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.409423828125,0.0,24.62723922729492,1895.4371337890625,0.0,73.1432876586914,0.2549463510513305,1.0,0.0,3.0,1.0,0.0
11972220,299.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8240892887115479,1.0,0.0606785975396633,299.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8240892887115479,1.0,0.0638974830508232,299.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8240892887115479,1.0,0.0471944622695446,299.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8240892887115479,1.0,0.0638974830508232,299.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8240892887115479,1.0,0.3031021654605865,285.3386535644531,285.5538635253906,291.63397216796875,287.8037414550781,291.67950439453125,299.6905212402344,285.3367004394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545892715454,0.6431034803390503,0.0034511461853981,0.5018479824066162,0.3487437963485718,0.3487437963485718,0.0,8.249837875366211,410.0,4732.060546875,-0.0,1768.5775146484375,1.0,283.1499938964844,285.263671875,290.8024597167969,291.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18078.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892202138900757,1.0,0.0,0.0,0.5355680584907532,0.5355717539787292,1.9139159590508825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.6944580078125,0.0,24.289718627929688,1895.4371337890625,0.0,71.65113830566406,0.2543221712112427,1.0,0.0,3.0,1.0,0.0
11972280,299.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8240892887115479,1.0,0.0606785975396633,299.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8240892887115479,1.0,0.0638974830508232,299.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8240892887115479,1.0,0.0471944622695446,299.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8240892887115479,1.0,0.0638974830508232,299.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8240892887115479,1.0,0.3031021654605865,285.3382263183594,285.5541076660156,291.6328430175781,287.8018493652344,291.6783752441406,299.69097900390625,285.3363037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545892715454,0.6431034803390503,0.0034511461853981,0.5018487572669983,0.3486196398735046,0.3486196398735046,0.0,8.249846458435059,410.0,4729.93359375,-0.0,1768.5775146484375,1.0,283.1499938964844,285.263671875,290.80059814453125,291.16748046875,293.1499938964844,293.1499938964844,283.1499938964844,18078.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892098128795624,1.0,0.0,0.0,0.5353208184242249,0.5353245139122009,1.912149194538415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.872802734375,0.0,24.27530670166016,1895.4371337890625,0.0,71.58698272705078,0.2542954683303833,1.0,0.0,3.0,1.0,0.0
11972340,299.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0606785900890827,299.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0638974756002426,299.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0471944585442543,299.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0638974756002426,299.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.3031021058559418,285.32879638671875,285.5606689453125,291.6055603027344,287.7555847167969,291.6512451171875,299.7021789550781,285.3271179199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545296669006,0.6431033611297607,0.0034511457197368,0.5018705129623413,0.3453854024410248,0.3453854024410248,0.0,8.25009536743164,410.0,4676.89501953125,-0.0,1768.5772705078125,1.0,283.1499938964844,285.2646484375,290.7543029785156,291.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,18083.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889513373374939,1.0,0.0,0.0,0.5289043188095093,0.5289080142974854,1.8665847534293792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.387939453125,0.0,23.90225410461425,1895.4371337890625,0.0,69.9920425415039,0.2536034286022186,1.0,0.0,3.0,1.0,0.0
11972400,299.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0606785900890827,299.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0638974756002426,299.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0471944585442543,299.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.0638974756002426,299.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8240892887115479,1.0,0.3031021058559418,285.32879638671875,285.5606689453125,291.6055603027344,287.7555847167969,291.6512451171875,299.7021789550781,285.3271179199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465545296669006,0.6431033611297607,0.0034511457197368,0.5018705129623413,0.3453854024410248,0.3453854024410248,0.0,8.25009536743164,410.0,4676.89501953125,-0.0,1768.5772705078125,1.0,283.1499938964844,285.2646484375,290.7543029785156,291.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,18083.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889513373374939,1.0,0.0,0.0,0.5289043188095093,0.5289080142974854,1.8665847534293792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.387939453125,0.0,23.90225410461425,1895.4371337890625,0.0,69.9920425415039,0.2536034286022186,1.0,0.0,3.0,1.0,0.0
11972460,299.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.0606785789132118,299.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.063897468149662,299.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.0471944510936737,299.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.063897468149662,299.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.3031020760536194,285.3207397460937,285.56689453125,291.57958984375,287.7110900878906,291.6253967285156,299.7133483886719,285.3193054199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465544104576111,0.643103301525116,0.0034511450212448,0.5018984079360962,0.3419771492481231,0.3419771492481231,0.0,8.250415802001953,410.0,4624.53759765625,-0.0,1768.5770263671875,1.0,283.1499938964844,285.2671203613281,290.70977783203125,291.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,18086.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288676381111145,1.0,0.0,0.0,0.5221952199935913,0.5221988558769226,1.8195303042034545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.253662109375,0.0,23.51423454284668,1895.4371337890625,0.0,68.30327606201172,0.2528815269470215,1.0,0.0,3.0,1.0,0.0
11972520,299.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.0606785789132118,299.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.063897468149662,299.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.0471944510936737,299.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.063897468149662,299.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8240892887115479,1.0,0.3031020760536194,285.3207397460937,285.56689453125,291.57958984375,287.7110900878906,291.6253967285156,299.7133483886719,285.3193054199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465544104576111,0.643103301525116,0.0034511450212448,0.5018984079360962,0.3419771492481231,0.3419771492481231,0.0,8.250415802001953,410.0,4624.53759765625,-0.0,1768.5770263671875,1.0,283.1499938964844,285.2671203613281,290.70977783203125,291.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,18086.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288676381111145,1.0,0.0,0.0,0.5221952199935913,0.5221988558769226,1.8195303042034545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.253662109375,0.0,23.51423454284668,1895.4371337890625,0.0,68.30327606201172,0.2528815269470215,1.0,0.0,3.0,1.0,0.0
