time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972580,299.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0606785677373409,299.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0638974532485008,299.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0471944436430931,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0638974532485008,299.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.3031020164489746,285.3140869140625,285.57275390625,291.55523681640625,287.6687316894531,291.60107421875,299.7243957519531,285.3129577636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542912483215,0.6431031823158264,0.0034511440899223,0.50193190574646,0.3384155333042145,0.3384155333042145,0.0,8.250800132751465,410.0,4573.24365234375,-0.0,1768.57666015625,1.0,283.1499938964844,285.2711486816406,290.6673583984375,291.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18089.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883891463279724,1.0,0.0,0.0,0.5152457356452942,0.5152493715286255,1.7714228306431323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1511.625244140625,0.0,23.114652633666992,1895.4371337890625,0.0,66.54842376708984,0.2521362602710724,1.0,0.0,3.0,1.0,0.0
11972640,299.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0606785677373409,299.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0638974532485008,299.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0471944436430931,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.0638974532485008,299.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8240892291069031,1.0,0.3031020164489746,285.3140869140625,285.57275390625,291.55523681640625,287.6687316894531,291.60107421875,299.7243957519531,285.3129577636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542912483215,0.6431031823158264,0.0034511440899223,0.50193190574646,0.3384155333042145,0.3384155333042145,0.0,8.250800132751465,410.0,4573.24365234375,-0.0,1768.57666015625,1.0,283.1499938964844,285.2711486816406,290.6673583984375,291.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18089.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883891463279724,1.0,0.0,0.0,0.5152457356452942,0.5152493715286255,1.7714228306431323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1511.625244140625,0.0,23.114652633666992,1895.4371337890625,0.0,66.54842376708984,0.2521362602710724,1.0,0.0,3.0,1.0,0.0
11972700,299.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8240892291069031,1.0,0.0606785640120506,299.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8240892291069031,1.0,0.0638974457979202,299.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8240892291069031,1.0,0.0471944361925125,299.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8240892291069031,1.0,0.0638974457979202,299.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8240892291069031,1.0,0.3031019866466522,285.3113098144531,285.57550048828125,291.54376220703125,287.6484375,291.58953857421875,299.7298889160156,285.310302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465542316436768,0.6431031227111816,0.003451143624261,0.5019505620002747,0.336588442325592,0.336588442325592,0.0,8.251014709472656,410.0,4548.0859375,-0.0,1768.5765380859375,1.0,283.1499938964844,285.2737121582031,290.64697265625,290.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18090.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882364690303802,1.0,0.0,0.0,0.5117056369781494,0.5117092728614807,1.7471647240085986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1502.03125,0.0,22.91203689575196,1895.4371337890625,0.0,65.6196517944336,0.2517576813697815,1.0,0.0,3.0,1.0,0.0
11972760,299.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8240892291069031,1.0,0.06067855656147,299.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8240892291069031,1.0,0.0638974383473396,299.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8240892291069031,1.0,0.0471944324672222,299.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8240892291069031,1.0,0.0638974383473396,299.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8240892291069031,1.0,0.3031019568443298,285.30889892578125,285.578125,291.5327453613281,287.6287841796875,291.5785522460937,299.7353820800781,285.3080139160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646554172039032,0.6431030631065369,0.0034511431585997,0.501970648765564,0.3347334563732147,0.3347334563732147,0.0,8.25124454498291,410.0,4523.36376953125,-0.0,1768.5762939453125,1.0,283.1499938964844,285.2766418457031,290.6272888183594,290.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18091.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880851030349731,1.0,0.0,0.0,0.5081301927566528,0.5081338286399841,1.7228343196507012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.6221923828125,0.0,22.708101272583008,1895.4371337890625,0.0,64.70207214355469,0.2513761520385742,1.0,0.0,3.0,1.0,0.0
11972820,299.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0606785416603088,299.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0638974234461784,299.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0471944212913513,299.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0638974234461784,299.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.3031018674373626,285.30523681640625,285.5830383300781,291.51239013671875,287.5915832519531,291.55816650390625,299.7463073730469,285.3046569824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465540528297424,0.6431028842926025,0.0034511422272771,0.5020141005516052,0.3309551775455475,0.3309551775455475,0.0,8.25174331665039,410.0,4475.34228515625,-0.0,1768.575927734375,1.0,283.1499938964844,285.2836303710937,290.59002685546875,290.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18092.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287776380777359,1.0,0.0,0.0,0.5009049773216248,0.5009089112281799,1.6741877217896217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.406494140625,0.0,22.29809761047364,1895.4371337890625,0.0,62.84009552001953,0.2506078779697418,1.0,0.0,3.0,1.0,0.0
11972880,299.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0606785416603088,299.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0638974234461784,299.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0471944212913513,299.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.0638974234461784,299.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.8240891695022583,1.0,0.3031018674373626,285.30523681640625,285.5830383300781,291.51239013671875,287.5915832519531,291.55816650390625,299.7463073730469,285.3046569824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465540528297424,0.6431028842926025,0.0034511422272771,0.5020141005516052,0.3309551775455475,0.3309551775455475,0.0,8.25174331665039,410.0,4475.34228515625,-0.0,1768.575927734375,1.0,283.1499938964844,285.2836303710937,290.59002685546875,290.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18092.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287776380777359,1.0,0.0,0.0,0.5009049773216248,0.5009089112281799,1.6741877217896217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.406494140625,0.0,22.29809761047364,1895.4371337890625,0.0,62.84009552001953,0.2506078779697418,1.0,0.0,3.0,1.0,0.0
11972940,299.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0606785267591476,299.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0638974085450172,299.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0471944101154804,299.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0638974085450172,299.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.3031018078327179,285.3030090332031,285.5873413085937,291.49444580078125,287.55743408203125,291.5401306152344,299.7571105957031,285.3027648925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465538740158081,0.6431027054786682,0.0034511410631239,0.5020613670349121,0.3271176218986511,0.3271176218986511,0.0,8.252285957336426,410.0,4429.400390625,-0.0,1768.575439453125,1.0,283.1499938964844,285.2919616699219,290.5558166503906,290.89501953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874504327774048,1.0,0.0,0.0,0.4936253428459167,0.493899255990982,1.6258795199064483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1457.1334228515625,0.0,21.899227142333984,1895.4371337890625,0.0,60.88888549804688,0.2498474568128585,1.0,0.0,3.0,1.0,0.0
11973000,299.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0606785267591476,299.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0638974085450172,299.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0471944101154804,299.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.0638974085450172,299.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8240891695022583,1.0,0.3031018078327179,285.3030090332031,285.5873413085937,291.49444580078125,287.55743408203125,291.5401306152344,299.7571105957031,285.3027648925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465538740158081,0.6431027054786682,0.0034511410631239,0.5020613670349121,0.3271176218986511,0.3271176218986511,0.0,8.252285957336426,410.0,4429.400390625,-0.0,1768.575439453125,1.0,283.1499938964844,285.2919616699219,290.5558166503906,290.89501953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874504327774048,1.0,0.0,0.0,0.4936253428459167,0.493899255990982,1.6258795199064483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1457.1334228515625,0.0,21.899227142333984,1895.4371337890625,0.0,60.88888549804688,0.2498474568128585,1.0,0.0,3.0,1.0,0.0
11973060,299.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.0606785081326961,299.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.063897393643856,299.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.0471943952143192,299.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.063897393643856,299.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.3031017184257507,285.3027038574219,285.59100341796875,291.4791564941406,287.5266418457031,291.5247497558594,299.76776123046875,285.3028564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465536952018738,0.6431025266647339,0.0034511398989707,0.5021113157272339,0.3232437670230865,0.3232437670230865,0.0,8.252859115600586,410.0,4385.59521484375,-0.0,1768.574951171875,1.0,283.1499938964844,285.3020935058594,290.52508544921875,290.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18076.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287139892578125,1.0,0.0,0.0,0.4862036406993866,0.4892773628234863,1.5773565564813907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.480712890625,0.0,21.60422134399414,1895.4371337890625,0.0,59.044281005859375,0.2491804212331771,1.0,0.0,3.0,1.0,0.0
11973120,299.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.0606785081326961,299.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.063897393643856,299.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.0471943952143192,299.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.063897393643856,299.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8240891098976135,1.0,0.3031017184257507,285.3027038574219,285.59100341796875,291.4791564941406,287.5266418457031,291.5247497558594,299.76776123046875,285.3028564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465536952018738,0.6431025266647339,0.0034511398989707,0.5021113157272339,0.3232437670230865,0.3232437670230865,0.0,8.252859115600586,410.0,4385.59521484375,-0.0,1768.574951171875,1.0,283.1499938964844,285.3020935058594,290.52508544921875,290.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18076.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287139892578125,1.0,0.0,0.0,0.4862036406993866,0.4892773628234863,1.5773565564813907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.480712890625,0.0,21.60422134399414,1895.4371337890625,0.0,59.044281005859375,0.2491804212331771,1.0,0.0,3.0,1.0,0.0
11973180,299.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0606784932315349,299.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0638973712921142,299.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0471943840384483,299.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0638973712921142,299.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.3031016290187835,285.304443359375,285.5939636230469,291.466796875,287.4995422363281,291.5122375488281,299.7781982421875,285.3049621582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465535163879395,0.6431023478507996,0.0034511385019868,0.5021625757217407,0.3193723559379577,0.3193723559379577,0.0,8.253446578979492,410.0,4344.419921875,-0.0,1768.574462890625,1.0,283.1499938964844,285.3141174316406,290.4979858398437,290.8288269042969,293.1499938964844,293.1499938964844,283.1499938964844,18051.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868310511112213,1.0,0.0,0.0,0.4787355363368988,0.4887541532516479,1.5292723531956653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1426.914306640625,0.0,21.494802474975582,1895.4371337890625,0.0,57.224159240722656,0.2487155646085739,1.0,0.0,3.0,1.0,0.0
11973240,299.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0606784932315349,299.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0638973712921142,299.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0471943840384483,299.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.0638973712921142,299.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8240891098976135,1.0,0.3031016290187835,285.304443359375,285.5939636230469,291.466796875,287.4995422363281,291.5122375488281,299.7781982421875,285.3049621582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465535163879395,0.6431023478507996,0.0034511385019868,0.5021625757217407,0.3193723559379577,0.3193723559379577,0.0,8.253446578979492,410.0,4344.419921875,-0.0,1768.574462890625,1.0,283.1499938964844,285.3141174316406,290.4979858398437,290.8288269042969,293.1499938964844,293.1499938964844,283.1499938964844,18051.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868310511112213,1.0,0.0,0.0,0.4787355363368988,0.4887541532516479,1.5292723531956653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1426.914306640625,0.0,21.494802474975582,1895.4371337890625,0.0,57.224159240722656,0.2487155646085739,1.0,0.0,3.0,1.0,0.0
11973300,299.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.8240890502929688,1.0,0.060678482055664,299.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.8240890502929688,1.0,0.0638973638415336,299.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.8240890502929688,1.0,0.0471943765878677,299.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.8240890502929688,1.0,0.0638973638415336,299.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.8240890502929688,1.0,0.3031015992164612,285.3060607910156,285.5951538085937,291.4617919921875,287.48748779296875,291.5071716308594,299.7833251953125,285.3067626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465533971786499,0.6431022882461548,0.0034511380363255,0.5021881461143494,0.3174493312835693,0.3174493312835693,0.0,8.253741264343262,410.0,4325.2138671875,-0.0,1768.57421875,1.0,283.1499938964844,285.3207397460937,290.4859313964844,290.81475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18040.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866779565811157,1.0,0.0,0.0,0.4750821888446808,0.489520788192749,1.5060209079820197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1419.995361328125,0.0,21.49131393432617,1895.4371337890625,0.0,56.32734680175781,0.248558223247528,1.0,0.0,3.0,1.0,0.0
11973360,299.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8240890502929688,1.0,0.0606784746050834,299.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8240890502929688,1.0,0.063897356390953,299.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8240890502929688,1.0,0.0471943691372871,299.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8240890502929688,1.0,0.063897356390953,299.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8240890502929688,1.0,0.3031015396118164,285.3080749511719,285.5961608886719,291.4576416015625,287.4764709472656,291.5029296875,299.78839111328125,285.3089294433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465533375740051,0.6431021690368652,0.0034511373378336,0.5022134184837341,0.3155394196510315,0.3155394196510315,0.0,8.25403118133545,410.0,4306.98095703125,-0.0,1768.573974609375,1.0,283.1499938964844,285.32763671875,290.4748840332031,290.8017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18032.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286520391702652,1.0,0.0,0.0,0.471510648727417,0.4905473589897156,1.4834621531178982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1413.3326416015625,0.0,21.503416061401367,1895.4371337890625,0.0,55.40799331665039,0.2484332025051117,1.0,0.0,3.0,1.0,0.0
11973420,299.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0606784597039222,299.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0638973414897918,299.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0471943579614162,299.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0638973414897918,299.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.3031014502048492,285.313232421875,285.5975341796875,291.45196533203125,287.45770263671875,291.4970092773437,299.7983703613281,285.3143310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465531587600708,0.6431020498275757,0.0034511361736804,0.5022619366645813,0.3117728531360626,0.3117728531360626,0.0,8.254587173461914,410.0,4273.58349609375,-0.0,1768.573486328125,1.0,283.1499938964844,285.3420715332031,290.4560546875,290.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18023.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861967086791992,1.0,0.0,0.0,0.464635282754898,0.4925910532474518,1.4405151738117185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.9659423828125,0.0,21.53740119934082,1895.4371337890625,0.0,53.5315055847168,0.2482344657182693,1.0,0.0,3.0,1.0,0.0
11973480,299.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0606784597039222,299.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0638973414897918,299.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0471943579614162,299.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.0638973414897918,299.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8240890502929688,1.0,0.3031014502048492,285.313232421875,285.5975341796875,291.45196533203125,287.45770263671875,291.4970092773437,299.7983703613281,285.3143310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465531587600708,0.6431020498275757,0.0034511361736804,0.5022619366645813,0.3117728531360626,0.3117728531360626,0.0,8.254587173461914,410.0,4273.58349609375,-0.0,1768.573486328125,1.0,283.1499938964844,285.3420715332031,290.4560546875,290.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18023.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861967086791992,1.0,0.0,0.0,0.464635282754898,0.4925910532474518,1.4405151738117185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.9659423828125,0.0,21.53740119934082,1895.4371337890625,0.0,53.5315055847168,0.2482344657182693,1.0,0.0,3.0,1.0,0.0
11973540,299.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.060678444802761,299.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.0638973265886306,299.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.0471943467855453,299.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.0638973265886306,299.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.3031013906002044,285.3199157714844,285.5979919433594,291.45001220703125,287.44354248046875,291.4947509765625,299.8080749511719,285.3213806152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465530395507812,0.6431018710136414,0.0034511352423578,0.5023056864738464,0.3081074059009552,0.3081074059009552,0.0,8.25508975982666,410.0,4244.751953125,-0.0,1768.5731201171875,1.0,283.1499938964844,285.357421875,290.4419250488281,290.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,18021.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858783900737762,1.0,0.0,0.0,0.4581168293952942,0.4941052794456482,1.400380167382309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.1507568359375,0.0,21.55674934387207,1895.4371337890625,0.0,51.7020378112793,0.2480560839176178,1.0,0.0,3.0,1.0,0.0
11973600,299.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.060678444802761,299.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.0638973265886306,299.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.0471943467855453,299.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.0638973265886306,299.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.824088990688324,1.0,0.3031013906002044,285.3199157714844,285.5979919433594,291.45001220703125,287.44354248046875,291.4947509765625,299.8080749511719,285.3213806152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465530395507812,0.6431018710136414,0.0034511352423578,0.5023056864738464,0.3081074059009552,0.3081074059009552,0.0,8.25508975982666,410.0,4244.751953125,-0.0,1768.5731201171875,1.0,283.1499938964844,285.357421875,290.4419250488281,290.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,18021.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858783900737762,1.0,0.0,0.0,0.4581168293952942,0.4941052794456482,1.400380167382309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.1507568359375,0.0,21.55674934387207,1895.4371337890625,0.0,51.7020378112793,0.2480560839176178,1.0,0.0,3.0,1.0,0.0
11973660,299.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0606784299015998,299.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0638973116874694,299.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0471943356096744,299.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0638973116874694,299.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.3031013309955597,285.32940673828125,285.5979919433594,291.45001220703125,287.43212890625,291.4947814941406,299.81756591796875,285.3315124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465528607368469,0.6431017518043518,0.0034511343110352,0.5023449659347534,0.3045886158943176,0.3045886158943176,0.0,8.255539894104004,410.0,4225.0712890625,-0.0,1768.57275390625,1.0,283.1499938964844,285.3749084472656,290.43115234375,290.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,18021.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856815755367279,1.0,0.0,0.0,0.4519541263580322,0.4951414465904236,1.3629572137574542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.640625,0.0,21.558813095092773,1895.4371337890625,0.0,50.57867813110352,0.2478758841753006,1.0,0.0,3.0,1.0,0.0
11973720,299.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0606784299015998,299.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0638973116874694,299.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0471943356096744,299.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.0638973116874694,299.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.824088990688324,1.0,0.3031013309955597,285.32940673828125,285.5979919433594,291.45001220703125,287.43212890625,291.4947814941406,299.81756591796875,285.3315124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465528607368469,0.6431017518043518,0.0034511343110352,0.5023449659347534,0.3045886158943176,0.3045886158943176,0.0,8.255539894104004,410.0,4225.0712890625,-0.0,1768.57275390625,1.0,283.1499938964844,285.3749084472656,290.43115234375,290.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,18021.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856815755367279,1.0,0.0,0.0,0.4519541263580322,0.4951414465904236,1.3629572137574542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.640625,0.0,21.558813095092773,1895.4371337890625,0.0,50.57867813110352,0.2478758841753006,1.0,0.0,3.0,1.0,0.0
11973780,299.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0606784224510192,299.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0638972967863082,299.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0471943281590938,299.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0638972967863082,299.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.3031012713909149,285.3405456542969,285.5979919433594,291.45001220703125,287.4212951660156,291.4948425292969,299.8266906738281,285.3426513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465528011322021,0.6431016325950623,0.0034511336125433,0.5023728609085083,0.3012381792068481,0.3012381792068481,0.0,8.255860328674316,410.0,4206.67724609375,-0.0,1768.572509765625,1.0,283.1499938964844,285.3940734863281,290.4207458496094,290.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,18022.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285588651895523,1.0,0.0,0.0,0.446163922548294,0.4958242177963257,1.3282577704387677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.0877685546875,0.0,21.54758071899414,1895.4371337890625,0.0,50.05044174194336,0.247691661119461,1.0,0.0,3.0,1.0,0.0
11973840,299.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0606784224510192,299.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0638972967863082,299.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0471943281590938,299.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.0638972967863082,299.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.8240889310836792,1.0,0.3031012713909149,285.3405456542969,285.5979919433594,291.45001220703125,287.4212951660156,291.4948425292969,299.8266906738281,285.3426513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465528011322021,0.6431016325950623,0.0034511336125433,0.5023728609085083,0.3012381792068481,0.3012381792068481,0.0,8.255860328674316,410.0,4206.67724609375,-0.0,1768.572509765625,1.0,283.1499938964844,285.3940734863281,290.4207458496094,290.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,18022.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285588651895523,1.0,0.0,0.0,0.446163922548294,0.4958242177963257,1.3282577704387677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.0877685546875,0.0,21.54758071899414,1895.4371337890625,0.0,50.05044174194336,0.247691661119461,1.0,0.0,3.0,1.0,0.0
11973900,299.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.8240889310836792,1.0,0.0606784187257289,299.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.8240889310836792,1.0,0.0638972967863082,299.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.8240889310836792,1.0,0.0471943281590938,299.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.8240889310836792,1.0,0.0638972967863082,299.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.8240889310836792,1.0,0.3031012713909149,285.3460388183594,285.5979919433594,291.45001220703125,287.41607666015625,291.494873046875,299.8310852050781,285.3481140136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465527415275574,0.6431016325950623,0.0034511333797127,0.5023769736289978,0.2996223568916321,0.2996223568916321,0.0,8.255908012390137,410.0,4197.857421875,-0.0,1768.5723876953125,1.0,283.1499938964844,285.4034729003906,290.41558837890625,290.72998046875,293.1499938964844,293.1499938964844,283.1499938964844,18022.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855455577373504,1.0,0.0,0.0,0.4433960914611816,0.4960716068744659,1.3118288677560486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1371.99462890625,0.0,21.53853416442871,1895.4371337890625,0.0,49.80581665039063,0.2475989609956741,1.0,0.0,3.0,1.0,0.0
11973960,299.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.8240889310836792,1.0,0.0606784224510192,299.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.8240889310836792,1.0,0.0638972967863082,299.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.8240889310836792,1.0,0.0471943281590938,299.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.8240889310836792,1.0,0.0638972967863082,299.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.8240889310836792,1.0,0.3031012713909149,285.3514709472656,285.5979919433594,291.45001220703125,287.4109802246094,291.4949035644531,299.8354187011719,285.353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465528011322021,0.6431016325950623,0.0034511336125433,0.5023722052574158,0.2980396747589111,0.2980396747589111,0.0,8.255852699279785,410.0,4189.20068359375,-0.0,1768.572509765625,1.0,283.1499938964844,285.4127197265625,290.4105224609375,290.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,18022.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854995429515838,1.0,0.0,0.0,0.4406985640525818,0.4962905645370483,1.2959156414638072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1368.978759765625,0.0,21.5285701751709,1895.4371337890625,0.0,49.54499435424805,0.2475069016218185,1.0,0.0,3.0,1.0,0.0
11974020,299.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.0606784373521804,299.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.06389731913805,299.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.0471943393349647,299.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.06389731913805,299.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.3031013607978821,285.3620910644531,285.5979919433594,291.45001220703125,287.4011535644531,291.49493408203125,299.8437805175781,285.3640441894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465529203414917,0.6431018114089966,0.0034511347766965,0.5023251175880432,0.2949721813201904,0.2949721813201904,0.0,8.2553129196167,410.0,4172.39794921875,-0.0,1768.572998046875,1.0,283.1499938964844,285.4307556152344,290.40069580078125,290.7130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18021.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854053676128387,1.0,0.0,0.0,0.4355107545852661,0.4966549873352051,1.265584792520258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1363.146728515625,0.0,21.506641387939453,1895.4371337890625,0.0,49.01225662231445,0.2473260462284088,1.0,0.0,3.0,1.0,0.0
11974080,299.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.0606784373521804,299.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.06389731913805,299.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.0471943393349647,299.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.06389731913805,299.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.824088990688324,1.0,0.3031013607978821,285.3620910644531,285.5979919433594,291.45001220703125,287.4011535644531,291.49493408203125,299.8437805175781,285.3640441894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465529203414917,0.6431018114089966,0.0034511347766965,0.5023251175880432,0.2949721813201904,0.2949721813201904,0.0,8.2553129196167,410.0,4172.39794921875,-0.0,1768.572998046875,1.0,283.1499938964844,285.4307556152344,290.40069580078125,290.7130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18021.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854053676128387,1.0,0.0,0.0,0.4355107545852661,0.4966549873352051,1.265584792520258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1363.146728515625,0.0,21.506641387939453,1895.4371337890625,0.0,49.01225662231445,0.2473260462284088,1.0,0.0,3.0,1.0,0.0
11974140,299.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.0606784746050834,300.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.063897356390953,299.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.0471943691372871,299.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.063897356390953,299.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.3031015396118164,285.372314453125,285.5979919433594,291.45001220703125,287.3918151855469,291.4949951171875,299.8517150878906,285.37420654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465533375740051,0.64310222864151,0.0034511373378336,0.5022101998329163,0.2920449674129486,0.2920449674129486,0.0,8.25399398803711,410.0,4156.3408203125,-0.0,1768.5740966796875,1.0,283.1499938964844,285.4481201171875,290.3913879394531,290.7023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18020.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853165864944458,1.0,0.0,0.0,0.4306112229824066,0.4969351291656494,1.237269042775324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.602294921875,0.0,21.48293876647949,1895.4371337890625,0.0,48.51128005981445,0.2471515536308288,1.0,0.0,3.0,1.0,0.0
11974200,299.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.0606784746050834,300.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.063897356390953,299.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.0471943691372871,299.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.063897356390953,299.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8240890502929688,1.0,0.3031015396118164,285.372314453125,285.5979919433594,291.45001220703125,287.3918151855469,291.4949951171875,299.8517150878906,285.37420654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465533375740051,0.64310222864151,0.0034511373378336,0.5022101998329163,0.2920449674129486,0.2920449674129486,0.0,8.25399398803711,410.0,4156.3408203125,-0.0,1768.5740966796875,1.0,283.1499938964844,285.4481201171875,290.3913879394531,290.7023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18020.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853165864944458,1.0,0.0,0.0,0.4306112229824066,0.4969351291656494,1.237269042775324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1357.602294921875,0.0,21.48293876647949,1895.4371337890625,0.0,48.51128005981445,0.2471515536308288,1.0,0.0,3.0,1.0,0.0
11974260,299.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.0606785453855991,300.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.063897430896759,299.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.0471944250166416,299.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.063897430896759,299.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.303101897239685,285.38214111328125,285.5979919433594,291.45001220703125,287.3829040527344,291.4950256347656,299.8594665527344,285.38397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465540528297424,0.6431029438972473,0.0034511424601078,0.5020037889480591,0.2892503440380096,0.2892503440380096,0.0,8.251625061035156,410.0,4140.9833984375,-0.0,1768.5760498046875,1.0,283.1499938964844,285.4648132324219,290.3824768066406,290.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,18019.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285232812166214,1.0,0.0,0.0,0.4259807467460632,0.4971656203269958,1.2108029245894162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.305908203125,0.0,21.459020614624023,1895.4371337890625,0.0,48.039546966552734,0.2469849586486816,1.0,0.0,3.0,1.0,0.0
11974320,299.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.0606785453855991,300.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.063897430896759,299.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.0471944250166416,299.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.063897430896759,299.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8240892291069031,1.0,0.303101897239685,285.38214111328125,285.5979919433594,291.45001220703125,287.3829040527344,291.4950256347656,299.8594665527344,285.38397216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465540528297424,0.6431029438972473,0.0034511424601078,0.5020037889480591,0.2892503440380096,0.2892503440380096,0.0,8.251625061035156,410.0,4140.9833984375,-0.0,1768.5760498046875,1.0,283.1499938964844,285.4648132324219,290.3824768066406,290.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,18019.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285232812166214,1.0,0.0,0.0,0.4259807467460632,0.4971656203269958,1.2108029245894162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.305908203125,0.0,21.459020614624023,1895.4371337890625,0.0,48.039546966552734,0.2469849586486816,1.0,0.0,3.0,1.0,0.0
11974380,299.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0606786534190177,300.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0638975426554679,299.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0471945069730281,299.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0638975426554679,299.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.303102433681488,285.3916320800781,285.5979919433594,291.45001220703125,287.3743591308594,291.4950561523437,299.867431640625,285.3934020996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465551853179932,0.6431040167808533,0.003451150143519,0.5016842484474182,0.2865760624408722,0.2865760624408722,0.0,8.24795913696289,410.0,4126.25537109375,-0.0,1768.5791015625,1.0,283.1499938964844,285.4808959960937,290.3739624023437,290.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18018.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851519584655761,1.0,0.0,0.0,0.4215927422046661,0.4973668754100799,1.1859864201824166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.2408447265625,0.0,21.43564414978028,1895.4371337890625,0.0,47.58546447753906,0.2468266487121582,1.0,0.0,3.0,1.0,0.0
11974440,299.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0606786534190177,300.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0638975426554679,299.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0471945069730281,299.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.0638975426554679,299.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8240894079208374,1.0,0.303102433681488,285.3916320800781,285.5979919433594,291.45001220703125,287.3743591308594,291.4950561523437,299.867431640625,285.3934020996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465551853179932,0.6431040167808533,0.003451150143519,0.5016842484474182,0.2865760624408722,0.2865760624408722,0.0,8.24795913696289,410.0,4126.25537109375,-0.0,1768.5791015625,1.0,283.1499938964844,285.4808959960937,290.3739624023437,290.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18018.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851519584655761,1.0,0.0,0.0,0.4215927422046661,0.4973668754100799,1.1859864201824166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.2408447265625,0.0,21.43564414978028,1895.4371337890625,0.0,47.58546447753906,0.2468266487121582,1.0,0.0,3.0,1.0,0.0
11974500,299.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8240895867347717,1.0,0.0606787241995334,300.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8240895867347717,1.0,0.0638976171612739,299.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8240895867347717,1.0,0.0471945628523826,299.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8240895867347717,1.0,0.0638976171612739,299.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8240895867347717,1.0,0.3031027913093567,285.3962097167969,285.5979919433594,291.45001220703125,287.3702392578125,291.4950866699219,299.8714904785156,285.39794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465559005737305,0.6431047320365906,0.0034511552657932,0.5014727115631104,0.2852877974510193,0.2852877974510193,0.0,8.245532989501953,410.0,4119.154296875,-0.0,1768.5811767578125,1.0,283.1499938964844,285.4886474609375,290.3698425292969,290.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18018.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851143777370453,1.0,0.0,0.0,0.4194945693016052,0.4974544942378998,1.1742110395118745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.7967529296875,0.0,21.424161911010746,1895.4371337890625,0.0,47.374778747558594,0.2467508614063263,1.0,0.0,3.0,1.0,0.0
