time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974560,299.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.8240897059440613,1.0,0.06067880615592,300.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.8240897059440613,1.0,0.0638977065682411,299.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.8240897059440613,1.0,0.0471946261823177,299.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.8240897059440613,1.0,0.0638977065682411,299.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.8240897059440613,1.0,0.3031032085418701,285.4007263183594,285.5979919433594,291.45001220703125,287.3661804199219,291.4951171875,299.8755798339844,285.40240478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465567350387573,0.6431056261062622,0.0034511610865592,0.5012282133102417,0.2840262055397033,0.2840262055397033,0.0,8.242730140686035,410.0,4112.1875,-0.0,1768.58349609375,1.0,283.1499938964844,285.4963073730469,290.36578369140625,290.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18017.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285076767206192,1.0,0.0,0.0,0.4174491167068481,0.4975392520427704,1.162788176856111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1342.4075927734375,0.0,21.412946701049805,1895.4371337890625,0.0,47.164005279541016,0.2466770708560943,1.0,0.0,3.0,1.0,0.0
11974620,299.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0606790110468864,300.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0638979226350784,299.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0471947863698005,299.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0638979226350784,299.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.3031042218208313,285.4094543457031,285.5979919433594,291.45001220703125,287.3583068847656,291.4951477050781,299.8837585449219,285.4110717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465588808059692,0.6431077122688293,0.0034511757548898,0.5006189346313477,0.2815852761268616,0.2815852761268616,0.0,8.235746383666992,410.0,4098.6826171875,-0.0,1768.58935546875,1.0,283.1499938964844,285.5111083984375,290.3579406738281,290.66424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18016.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850040793418884,1.0,0.0,0.0,0.4135185480117798,0.4976961314678192,1.1409943212470353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.7774658203125,0.0,21.391233444213867,1895.4371337890625,0.0,46.75746536254883,0.246535524725914,1.0,0.0,3.0,1.0,0.0
11974680,299.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0606790110468864,300.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0638979226350784,299.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0471947863698005,299.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.0638979226350784,299.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8240901231765747,1.0,0.3031042218208313,285.4094543457031,285.5979919433594,291.45001220703125,287.3583068847656,291.4951477050781,299.8837585449219,285.4110717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465588808059692,0.6431077122688293,0.0034511757548898,0.5006189346313477,0.2815852761268616,0.2815852761268616,0.0,8.235746383666992,410.0,4098.6826171875,-0.0,1768.58935546875,1.0,283.1499938964844,285.5111083984375,290.3579406738281,290.66424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18016.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850040793418884,1.0,0.0,0.0,0.4135185480117798,0.4976961314678192,1.1409943212470353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.7774658203125,0.0,21.391233444213867,1895.4371337890625,0.0,46.75746536254883,0.246535524725914,1.0,0.0,3.0,1.0,0.0
11974740,299.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0606792718172073,300.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0638981983065605,299.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0471949875354766,299.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0638981983065605,299.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.3031055331230163,285.4178161621094,285.5979919433594,291.45001220703125,287.3506774902344,291.4952087402344,299.8919982910156,285.4193420410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465616226196289,0.6431103944778442,0.0034511948470026,0.4998328983783722,0.2792591154575348,0.2792591154575348,0.0,8.226744651794434,410.0,4085.78125,-0.0,1768.5968017578125,1.0,283.1499938964844,285.5252990722656,290.350341796875,290.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18016.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849370241165161,1.0,0.0,0.0,0.4098065197467804,0.4978338479995727,1.1206014782771945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1333.3526611328125,0.0,21.37045669555664,1895.4371337890625,0.0,46.38311004638672,0.2464022189378738,1.0,0.0,3.0,1.0,0.0
11974800,299.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0606792718172073,300.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0638981983065605,299.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0471949875354766,299.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.0638981983065605,299.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8240906596183777,1.0,0.3031055331230163,285.4178161621094,285.5979919433594,291.45001220703125,287.3506774902344,291.4952087402344,299.8919982910156,285.4193420410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465616226196289,0.6431103944778442,0.0034511948470026,0.4998328983783722,0.2792591154575348,0.2792591154575348,0.0,8.226744651794434,410.0,4085.78125,-0.0,1768.5968017578125,1.0,283.1499938964844,285.5252990722656,290.350341796875,290.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18016.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849370241165161,1.0,0.0,0.0,0.4098065197467804,0.4978338479995727,1.1206014782771945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1333.3526611328125,0.0,21.37045669555664,1895.4371337890625,0.0,46.38311004638672,0.2464022189378738,1.0,0.0,3.0,1.0,0.0
11974860,299.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.060679592192173,300.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.0638985335826873,299.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.0471952371299266,299.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.0638985335826873,299.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.3031071126461029,285.42578125,285.5979919433594,291.45001220703125,287.34332275390625,291.4952392578125,299.9003601074219,285.4272766113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465649604797363,0.6431137323379517,0.0034512178972363,0.49887415766716,0.2770342826843261,0.2770342826843261,0.0,8.215774536132812,410.0,4073.394287109375,-0.0,1768.60595703125,1.0,283.1499938964844,285.5389099121094,290.3429870605469,290.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,18015.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848725318908691,1.0,0.0,0.0,0.4062859117984772,0.4979605376720428,1.1014303247236512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1329.1131591796875,0.0,21.35069274902344,1895.4371337890625,0.0,46.023555755615234,0.2462762743234634,1.0,0.0,3.0,1.0,0.0
11974920,299.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.060679592192173,300.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.0638985335826873,299.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.0471952371299266,299.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.0638985335826873,299.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8240913152694702,1.0,0.3031071126461029,285.42578125,285.5979919433594,291.45001220703125,287.34332275390625,291.4952392578125,299.9003601074219,285.4272766113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465649604797363,0.6431137323379517,0.0034512178972363,0.49887415766716,0.2770342826843261,0.2770342826843261,0.0,8.215774536132812,410.0,4073.394287109375,-0.0,1768.60595703125,1.0,283.1499938964844,285.5389099121094,290.3429870605469,290.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,18015.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848725318908691,1.0,0.0,0.0,0.4062859117984772,0.4979605376720428,1.1014303247236512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1329.1131591796875,0.0,21.35069274902344,1895.4371337890625,0.0,46.023555755615234,0.2462762743234634,1.0,0.0,3.0,1.0,0.0
11974980,299.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0606799758970737,300.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0638989359140396,299.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0471955351531505,299.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0638989359140396,299.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.3031090497970581,285.4334411621094,285.5979919433594,291.45001220703125,287.3361511230469,291.49530029296875,299.9092712402344,285.43487548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465689539909363,0.6431176662445068,0.0034512453712522,0.4977242052555084,0.2749001681804657,0.2749001681804657,0.0,8.202631950378418,410.0,4061.4716796875,-0.0,1768.616943359375,1.0,283.1499938964844,285.552001953125,290.3358459472656,290.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18014.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848109006881714,1.0,0.0,0.0,0.4029363393783569,0.4980781376361847,1.0833439922919297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.0284423828125,0.0,21.33188819885254,1895.4371337890625,0.0,45.68066787719727,0.2461569458246231,1.0,0.0,3.0,1.0,0.0
11975040,299.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0606799758970737,300.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0638989359140396,299.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0471955351531505,299.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.0638989359140396,299.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8240920901298523,1.0,0.3031090497970581,285.4334411621094,285.5979919433594,291.45001220703125,287.3361511230469,291.49530029296875,299.9092712402344,285.43487548828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465689539909363,0.6431176662445068,0.0034512453712522,0.4977242052555084,0.2749001681804657,0.2749001681804657,0.0,8.202631950378418,410.0,4061.4716796875,-0.0,1768.616943359375,1.0,283.1499938964844,285.552001953125,290.3358459472656,290.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18014.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848109006881714,1.0,0.0,0.0,0.4029363393783569,0.4980781376361847,1.0833439922919297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.0284423828125,0.0,21.33188819885254,1895.4371337890625,0.0,45.68066787719727,0.2461569458246231,1.0,0.0,3.0,1.0,0.0
11975100,299.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8240925073623657,1.0,0.0606801882386207,300.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8240925073623657,1.0,0.0638991594314575,299.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8240925073623657,1.0,0.0471957027912139,299.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8240925073623657,1.0,0.0638991594314575,299.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8240925073623657,1.0,0.3031100928783417,285.4371337890625,285.5979919433594,291.45001220703125,287.3326110839844,291.4953308105469,299.91387939453125,285.4385070800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646571159362793,0.6431198716163635,0.0034512607380747,0.4970856308937073,0.2738724052906036,0.2738724052906036,0.0,8.195340156555176,410.0,4055.710205078125,-0.0,1768.6229248046875,1.0,283.1499938964844,285.5583190917969,290.3323059082031,290.63525390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847823202610016,1.0,0.0,0.0,0.4013330340385437,0.4981315732002258,1.0747396750332427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.05810546875,0.0,21.32282066345215,1895.4371337890625,0.0,45.52193069458008,0.2461000233888626,1.0,0.0,3.0,1.0,0.0
11975160,299.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8240929841995239,1.0,0.0606804154813289,300.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8240929841995239,1.0,0.0638993978500366,299.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8240929841995239,1.0,0.047195877879858,299.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8240929841995239,1.0,0.0638993978500366,299.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8240929841995239,1.0,0.3031112551689148,285.4407043457031,285.5979919433594,291.45001220703125,287.3291320800781,291.4953308105469,299.91851806640625,285.44207763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646573543548584,0.6431222558021545,0.0034512772690504,0.4963984787464142,0.2728678584098816,0.2728678584098816,0.0,8.187499046325684,410.0,4050.064697265625,-0.0,1768.6295166015625,1.0,283.1499938964844,285.56451416015625,290.3288269042969,290.6313171386719,293.1499938964844,293.1499938964844,283.1499938964844,18013.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847544848918915,1.0,0.0,0.0,0.399771898984909,0.4981830716133117,1.0663947058731084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1321.1253662109375,0.0,21.314001083374023,1895.4371337890625,0.0,45.367454528808594,0.2460446953773498,1.0,0.0,3.0,1.0,0.0
11975220,299.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.0606809146702289,300.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.063899926841259,299.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.047196265310049,299.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.063899926841259,299.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.303113728761673,285.4476623535156,285.5979919433594,291.45001220703125,287.3222045898437,291.4953918457031,299.92791748046875,285.4489440917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465787291526794,0.6431273818016052,0.0034513133578002,0.494897186756134,0.2709193825721741,0.2709193825721741,0.0,8.170388221740723,410.0,4039.071044921875,-0.0,1768.6436767578125,1.0,283.1499938964844,285.5765075683594,290.3219299316406,290.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18012.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847006320953369,1.0,0.0,0.0,0.3967607319355011,0.4982813000679016,1.0503963920882596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.3575439453125,0.0,21.297016143798828,1895.4371337890625,0.0,45.06870269775391,0.2459383308887481,1.0,0.0,3.0,1.0,0.0
11975280,299.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.0606809146702289,300.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.063899926841259,299.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.047196265310049,299.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.063899926841259,299.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8240939974784851,1.0,0.303113728761673,285.4476623535156,285.5979919433594,291.45001220703125,287.3222045898437,291.4953918457031,299.92791748046875,285.4489440917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465787291526794,0.6431273818016052,0.0034513133578002,0.494897186756134,0.2709193825721741,0.2709193825721741,0.0,8.170388221740723,410.0,4039.071044921875,-0.0,1768.6436767578125,1.0,283.1499938964844,285.5765075683594,290.3219299316406,290.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18012.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847006320953369,1.0,0.0,0.0,0.3967607319355011,0.4982813000679016,1.0503963920882596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.3575439453125,0.0,21.297016143798828,1895.4371337890625,0.0,45.06870269775391,0.2459383308887481,1.0,0.0,3.0,1.0,0.0
11975340,299.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.0606814585626125,300.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.0639005005359649,299.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.047196689993143,299.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.0639005005359649,299.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.3031164407730102,285.4542236328125,285.5979919433594,291.45001220703125,287.3153991699219,291.4954528808594,299.9372253417969,285.4554138183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465843915939331,0.6431330442428589,0.003451352706179,0.4932515323162079,0.2690609693527221,0.2690609693527221,0.0,8.15166187286377,410.0,4028.515625,-0.0,1768.6593017578125,1.0,283.1499938964844,285.5879821777344,290.31512451171875,290.6159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18012.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846507430076599,1.0,0.0,0.0,0.393909603357315,0.4983704388141632,1.0353930157691592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.740478515625,0.0,21.280881881713867,1895.4371337890625,0.0,44.79249572753906,0.2458380609750747,1.0,0.0,3.0,1.0,0.0
11975400,299.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.0606814585626125,300.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.0639005005359649,299.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.047196689993143,299.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.0639005005359649,299.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8240951299667358,1.0,0.3031164407730102,285.4542236328125,285.5979919433594,291.45001220703125,287.3153991699219,291.4954528808594,299.9372253417969,285.4554138183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465843915939331,0.6431330442428589,0.003451352706179,0.4932515323162079,0.2690609693527221,0.2690609693527221,0.0,8.15166187286377,410.0,4028.515625,-0.0,1768.6593017578125,1.0,283.1499938964844,285.5879821777344,290.31512451171875,290.6159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18012.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846507430076599,1.0,0.0,0.0,0.393909603357315,0.4983704388141632,1.0353930157691592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.740478515625,0.0,21.280881881713867,1895.4371337890625,0.0,44.79249572753906,0.2458380609750747,1.0,0.0,3.0,1.0,0.0
11975460,299.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0606820471584796,300.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0639011189341545,299.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0471971482038497,299.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0639011189341545,299.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.3031193912029266,285.4603881835937,285.5979919433594,291.45001220703125,287.30859375,291.4954833984375,299.9464111328125,285.4615478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646590530872345,0.643139123916626,0.0034513950813561,0.4914758205413818,0.2672867774963379,0.2672867774963379,0.0,8.131492614746094,410.0,4018.362060546875,-0.0,1768.676025390625,1.0,283.1499938964844,285.5989074707031,290.3083801269531,290.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18011.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846039533615112,1.0,0.0,0.0,0.3912067711353302,0.4984521865844726,1.0213254242330553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1310.2513427734375,0.0,21.26557922363281,1895.4371337890625,0.0,44.533729553222656,0.2457433938980102,1.0,0.0,3.0,1.0,0.0
11975520,299.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0606820471584796,300.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0639011189341545,299.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0471971482038497,299.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.0639011189341545,299.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8240963220596313,1.0,0.3031193912029266,285.4603881835937,285.5979919433594,291.45001220703125,287.30859375,291.4954833984375,299.9464111328125,285.4615478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646590530872345,0.643139123916626,0.0034513950813561,0.4914758205413818,0.2672867774963379,0.2672867774963379,0.0,8.131492614746094,410.0,4018.362060546875,-0.0,1768.676025390625,1.0,283.1499938964844,285.5989074707031,290.3083801269531,290.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18011.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846039533615112,1.0,0.0,0.0,0.3912067711353302,0.4984521865844726,1.0213254242330553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1310.2513427734375,0.0,21.26557922363281,1895.4371337890625,0.0,44.533729553222656,0.2457433938980102,1.0,0.0,3.0,1.0,0.0
11975580,299.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0606826581060886,300.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0639017596840858,300.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0471976250410079,299.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0639017596840858,299.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.3031224608421325,285.4662780761719,285.5979919433594,291.45001220703125,287.30181884765625,291.4955444335937,299.9555053710937,285.46734619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465969085693359,0.6431455016136169,0.0034514393191784,0.4896159470081329,0.2655795812606811,0.2655795812606811,0.0,8.110406875610352,410.0,4008.518310546875,-0.0,1768.693603515625,1.0,283.1499938964844,285.60943603515625,290.3016052246094,290.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18010.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845601737499237,1.0,0.0,0.0,0.3886229991912842,0.4985296726226806,1.0080381862564993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.8638916015625,0.0,21.250991821289062,1895.4371337890625,0.0,44.2918815612793,0.2456532716751098,1.0,0.0,3.0,1.0,0.0
11975640,299.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0606826581060886,300.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0639017596840858,300.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0471976250410079,299.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.0639017596840858,299.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8240975141525269,1.0,0.3031224608421325,285.4662780761719,285.5979919433594,291.45001220703125,287.30181884765625,291.4955444335937,299.9555053710937,285.46734619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465969085693359,0.6431455016136169,0.0034514393191784,0.4896159470081329,0.2655795812606811,0.2655795812606811,0.0,8.110406875610352,410.0,4008.518310546875,-0.0,1768.693603515625,1.0,283.1499938964844,285.60943603515625,290.3016052246094,290.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18010.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845601737499237,1.0,0.0,0.0,0.3886229991912842,0.4985296726226806,1.0080381862564993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.8638916015625,0.0,21.250991821289062,1895.4371337890625,0.0,44.2918815612793,0.2456532716751098,1.0,0.0,3.0,1.0,0.0
11975700,299.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.8240981698036194,1.0,0.060682974755764,300.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.8240981698036194,1.0,0.0639020949602127,300.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.8240981698036194,1.0,0.0471978671848773,299.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.8240981698036194,1.0,0.0639020949602127,299.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.8240981698036194,1.0,0.3031240105628967,285.46905517578125,285.5979919433594,291.45001220703125,287.2984313964844,291.4955749511719,299.9599914550781,285.4700927734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466001868247986,0.6431487202644348,0.0034514619037508,0.4886645674705505,0.2647561728954315,0.2647561728954315,0.0,8.099637031555176,410.0,4003.734619140625,-0.0,1768.7025146484375,1.0,283.1499938964844,285.614501953125,290.2982177734375,290.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845394313335418,1.0,0.0,0.0,0.3873830437660217,0.4985652565956116,1.0017219054248017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.2144775390625,0.0,21.243968963623047,1895.4371337890625,0.0,44.17728805541992,0.245610162615776,1.0,0.0,3.0,1.0,0.0
11975760,299.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8240988254547119,1.0,0.060683287680149,300.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8240988254547119,1.0,0.0639024227857589,300.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8240988254547119,1.0,0.047198113054037,299.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8240988254547119,1.0,0.0639024227857589,299.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8240988254547119,1.0,0.3031255900859833,285.4717712402344,285.5979919433594,291.45001220703125,287.2950134277344,291.49560546875,299.9644470214844,285.4727783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466034650802612,0.6431519985198975,0.0034514847211539,0.487705796957016,0.263949990272522,0.263949990272522,0.0,8.088793754577637,410.0,3999.02783203125,-0.0,1768.7115478515625,1.0,283.1499938964844,285.61944580078125,290.2947998046875,290.5934753417969,293.1499938964844,293.1499938964844,283.1499938964844,18010.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845193743705749,1.0,0.0,0.0,0.386172890663147,0.4985996186733246,9.955965829533396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.5888671875,0.0,21.23711585998535,1895.4371337890625,0.0,44.06679153442383,0.245568186044693,1.0,0.0,3.0,1.0,0.0
11975820,299.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0606839172542095,300.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0639030858874321,300.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0471986010670661,299.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0639030858874321,299.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.303128719329834,285.4768981933594,285.5979919433594,291.45001220703125,287.2881164550781,291.4956359863281,299.9732971191406,285.4778747558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466100215911865,0.643158495426178,0.0034515303559601,0.4857913851737976,0.2623860239982605,0.2623860239982605,0.0,8.06717586517334,410.0,3989.823486328125,-0.0,1768.7294921875,1.0,283.1499938964844,285.6289978027344,290.2879333496094,290.5859375,293.1499938964844,293.1499938964844,283.1499938964844,18009.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844811975955963,1.0,0.0,0.0,0.3838359713554382,0.4986644983291626,9.838823977759148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1300.401123046875,0.0,21.2238826751709,1895.4371337890625,0.0,43.85637664794922,0.2454873323440551,1.0,0.0,3.0,1.0,0.0
11975880,299.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0606839172542095,300.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0639030858874321,300.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0471986010670661,299.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.0639030858874321,299.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8241000771522522,1.0,0.303128719329834,285.4768981933594,285.5979919433594,291.45001220703125,287.2881164550781,291.4956359863281,299.9732971191406,285.4778747558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466100215911865,0.643158495426178,0.0034515303559601,0.4857913851737976,0.2623860239982605,0.2623860239982605,0.0,8.06717586517334,410.0,3989.823486328125,-0.0,1768.7294921875,1.0,283.1499938964844,285.6289978027344,290.2879333496094,290.5859375,293.1499938964844,293.1499938964844,283.1499938964844,18009.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844811975955963,1.0,0.0,0.0,0.3838359713554382,0.4986644983291626,9.838823977759148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1300.401123046875,0.0,21.2238826751709,1895.4371337890625,0.0,43.85637664794922,0.2454873323440551,1.0,0.0,3.0,1.0,0.0
11975940,299.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.0606845319271087,300.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.063903734087944,300.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.0471990816295146,299.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.063903734087944,299.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.3031318187713623,285.4817199707031,285.5979919433594,291.45001220703125,287.2811279296875,291.4956970214844,299.98199462890625,285.4826354980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466164588928223,0.643164873123169,0.003451574826613,0.4839107990264892,0.260881096124649,0.260881096124649,0.0,8.045980453491211,410.0,3980.86767578125,-0.0,1768.7470703125,1.0,283.1499938964844,285.63818359375,290.28094482421875,290.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18009.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844464480876922,1.0,0.0,0.0,0.3816006779670715,0.4987247586250305,9.728233330008608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.2891845703125,0.0,21.211217880249023,1895.4371337890625,0.0,43.6650390625,0.2454102933406829,1.0,0.0,3.0,1.0,0.0
11976000,299.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.0606845319271087,300.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.063903734087944,300.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.0471990816295146,299.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.063903734087944,299.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.8241013288497925,1.0,0.3031318187713623,285.4817199707031,285.5979919433594,291.45001220703125,287.2811279296875,291.4956970214844,299.98199462890625,285.4826354980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466164588928223,0.643164873123169,0.003451574826613,0.4839107990264892,0.260881096124649,0.260881096124649,0.0,8.045980453491211,410.0,3980.86767578125,-0.0,1768.7470703125,1.0,283.1499938964844,285.63818359375,290.28094482421875,290.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18009.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844464480876922,1.0,0.0,0.0,0.3816006779670715,0.4987247586250305,9.728233330008608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.2891845703125,0.0,21.211217880249023,1895.4371337890625,0.0,43.6650390625,0.2454102933406829,1.0,0.0,3.0,1.0,0.0
11976060,299.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0606851205229759,300.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0639043524861335,300.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0471995361149311,299.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0639043524861335,299.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.3031347393989563,285.4862365722656,285.5979919433594,291.45001220703125,287.2739562988281,291.4957275390625,299.9906005859375,285.487060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466225981712341,0.6431710124015808,0.0034516172017902,0.4821149408817291,0.2594320774078369,0.2594320774078369,0.0,8.025779724121094,410.0,3972.13427734375,-0.0,1768.763916015625,1.0,283.1499938964844,285.64697265625,290.2738037109375,290.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18008.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284413993358612,1.0,0.0,0.0,0.3794610500335693,0.4987802505493164,9.623749797071925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.240966796875,0.0,21.19907760620117,1895.4371337890625,0.0,43.48653793334961,0.2453368008136749,1.0,0.0,3.0,1.0,0.0
11976120,299.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0606851205229759,300.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0639043524861335,300.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0471995361149311,299.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.0639043524861335,299.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.824102520942688,1.0,0.3031347393989563,285.4862365722656,285.5979919433594,291.45001220703125,287.2739562988281,291.4957275390625,299.9906005859375,285.487060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466225981712341,0.6431710124015808,0.0034516172017902,0.4821149408817291,0.2594320774078369,0.2594320774078369,0.0,8.025779724121094,410.0,3972.13427734375,-0.0,1768.763916015625,1.0,283.1499938964844,285.64697265625,290.2738037109375,290.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18008.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284413993358612,1.0,0.0,0.0,0.3794610500335693,0.4987802505493164,9.623749797071925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.240966796875,0.0,21.19907760620117,1895.4371337890625,0.0,43.48653793334961,0.2453368008136749,1.0,0.0,3.0,1.0,0.0
11976180,299.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0606856681406497,300.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0639049336314201,300.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0471999645233154,299.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0639049336314201,299.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.3031374812126159,285.4903869628906,285.5979919433594,291.45001220703125,287.2666015625,291.49578857421875,299.9991149902344,285.4911499023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466283202171326,0.6431766748428345,0.0034516570158302,0.4804307520389557,0.2580370306968689,0.2580370306968689,0.0,8.006868362426758,410.0,3963.603271484375,-0.0,1768.779541015625,1.0,283.1499938964844,285.6553649902344,290.2664489746094,290.5626525878906,293.1499938964844,293.1499938964844,283.1499938964844,18008.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843839824199676,1.0,0.0,0.0,0.377412736415863,0.4988309144973755,9.52501100215386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.25048828125,0.0,21.18741607666016,1895.4371337890625,0.0,43.321590423583984,0.2452666908502578,1.0,0.0,3.0,1.0,0.0
11976240,299.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0606856681406497,300.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0639049336314201,300.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0471999645233154,299.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.0639049336314201,299.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8241036534309387,1.0,0.3031374812126159,285.4903869628906,285.5979919433594,291.45001220703125,287.2666015625,291.49578857421875,299.9991149902344,285.4911499023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466283202171326,0.6431766748428345,0.0034516570158302,0.4804307520389557,0.2580370306968689,0.2580370306968689,0.0,8.006868362426758,410.0,3963.603271484375,-0.0,1768.779541015625,1.0,283.1499938964844,285.6553649902344,290.2664489746094,290.5626525878906,293.1499938964844,293.1499938964844,283.1499938964844,18008.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843839824199676,1.0,0.0,0.0,0.377412736415863,0.4988309144973755,9.52501100215386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.25048828125,0.0,21.18741607666016,1895.4371337890625,0.0,43.321590423583984,0.2452666908502578,1.0,0.0,3.0,1.0,0.0
11976300,299.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8241041302680969,1.0,0.0606859251856803,300.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8241041302680969,1.0,0.0639052018523216,300.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8241041302680969,1.0,0.0472001656889915,299.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8241041302680969,1.0,0.0639052018523216,299.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8241041302680969,1.0,0.3031387627124786,285.4923400878906,285.5979919433594,291.45001220703125,287.2628479003906,291.49578857421875,300.0033264160156,285.4930725097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466310024261475,0.6431793570518494,0.0034516756422817,0.4796421527862549,0.2573583126068115,0.2573583126068115,0.0,7.998024940490723,410.0,3959.404296875,-0.0,1768.786865234375,1.0,283.1499938964844,285.659423828125,290.2626953125,290.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,18008.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843698263168335,1.0,0.0,0.0,0.3764203488826751,0.4988545179367065,9.477630236176536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1289.7724609375,0.0,21.181753158569336,1895.4371337890625,0.0,43.24380493164063,0.2452328205108642,1.0,0.0,3.0,1.0,0.0
11976360,299.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8241046667098999,1.0,0.06068617105484,300.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8241046667098999,1.0,0.0639054626226425,300.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8241046667098999,1.0,0.0472003556787967,299.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8241046667098999,1.0,0.0639054626226425,299.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8241046667098999,1.0,0.3031399846076965,285.49420166015625,285.5979919433594,291.45001220703125,287.259033203125,291.4958190917969,300.0075378417969,285.4949035644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466335654258728,0.6431818604469299,0.0034516933374106,0.4788928627967834,0.2566911280155182,0.2566911280155182,0.0,7.989628791809082,410.0,3955.243896484375,-0.0,1768.7938232421875,1.0,283.1499938964844,285.6634216308594,290.2589111328125,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18008.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843563258647918,1.0,0.0,0.0,0.3754474818706512,0.4988771080970764,9.431471603704722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1288.3037109375,0.0,21.17619132995605,1895.4371337890625,0.0,43.16965103149414,0.2451996356248855,1.0,0.0,3.0,1.0,0.0
11976420,299.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0606866180896759,300.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0639059320092201,300.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0472007021307945,299.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0639059320092201,299.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.3031422197818756,285.4977111816406,285.5979919433594,291.45001220703125,287.2511901855469,291.4958801269531,300.015869140625,285.49835205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466382145881653,0.6431865096092224,0.0034517257008701,0.4775198996067047,0.2553869783878326,0.2553869783878326,0.0,7.974261283874512,410.0,3947.014892578125,-0.0,1768.806640625,1.0,283.1499938964844,285.6711120605469,290.2510681152344,290.5461730957031,293.1499938964844,293.1499938964844,283.1499938964844,18007.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843316197395324,1.0,0.0,0.0,0.3735533058643341,0.4989194869995117,9.342434381665043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1285.38623046875,0.0,21.16533660888672,1895.4371337890625,0.0,43.03411483764648,0.2451351881027221,1.0,0.0,3.0,1.0,0.0
11976480,299.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0606866180896759,300.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0639059320092201,300.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0472007021307945,299.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.0639059320092201,299.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8241055607795715,1.0,0.3031422197818756,285.4977111816406,285.5979919433594,291.45001220703125,287.2511901855469,291.4958801269531,300.015869140625,285.49835205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466382145881653,0.6431865096092224,0.0034517257008701,0.4775198996067047,0.2553869783878326,0.2553869783878326,0.0,7.974261283874512,410.0,3947.014892578125,-0.0,1768.806640625,1.0,283.1499938964844,285.6711120605469,290.2510681152344,290.5461730957031,293.1499938964844,293.1499938964844,283.1499938964844,18007.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843316197395324,1.0,0.0,0.0,0.3735533058643341,0.4989194869995117,9.342434381665043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1285.38623046875,0.0,21.16533660888672,1895.4371337890625,0.0,43.03411483764648,0.2451351881027221,1.0,0.0,3.0,1.0,0.0
