time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976540,299.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0606870055198669,300.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0639063417911529,300.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0472010038793087,299.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0639063417911529,299.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.3031441569328308,285.5008850097656,285.5979919433594,291.45001220703125,287.2430419921875,291.49591064453125,300.0241394042969,285.50146484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466423273086548,0.6431905627250671,0.003451753873378,0.4763188064098358,0.2541242241859436,0.2541242241859436,0.0,7.960834980010986,410.0,3938.898681640625,-0.0,1768.8177490234375,1.0,283.1499938964844,285.6784973144531,290.242919921875,290.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18007.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843082547187805,1.0,0.0,0.0,0.3717289865016937,0.4989574253559112,9.257716371280368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1282.490966796875,0.0,21.154821395874023,1895.4371337890625,0.0,42.905887603759766,0.2450732886791229,1.0,0.0,3.0,1.0,0.0
11976600,299.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0606870055198669,300.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0639063417911529,300.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0472010038793087,299.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.0639063417911529,299.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8241063356399536,1.0,0.3031441569328308,285.5008850097656,285.5979919433594,291.45001220703125,287.2430419921875,291.49591064453125,300.0241394042969,285.50146484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466423273086548,0.6431905627250671,0.003451753873378,0.4763188064098358,0.2541242241859436,0.2541242241859436,0.0,7.960834980010986,410.0,3938.898681640625,-0.0,1768.8177490234375,1.0,283.1499938964844,285.6784973144531,290.242919921875,290.5375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18007.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843082547187805,1.0,0.0,0.0,0.3717289865016937,0.4989574253559112,9.257716371280368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1282.490966796875,0.0,21.154821395874023,1895.4371337890625,0.0,42.905887603759766,0.2450732886791229,1.0,0.0,3.0,1.0,0.0
11976660,299.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.0606873370707035,300.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.063906691968441,300.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.0472012646496295,299.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.063906691968441,299.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.3031458258628845,285.5037536621094,285.5979919433594,291.45001220703125,287.23455810546875,291.4959716796875,300.0323181152344,285.5042724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466457843780518,0.6431940197944641,0.0034517778549343,0.475294828414917,0.2528959810733795,0.2528959810733795,0.0,7.949402332305908,410.0,3930.856689453125,-0.0,1768.8271484375,1.0,283.1499938964844,285.6855773925781,290.23443603515625,290.52850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18007.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842863500118255,1.0,0.0,0.0,0.3699635565280914,0.4989915788173675,9.17670384126268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1279.6029052734375,0.0,21.144590377807617,1895.4371337890625,0.0,42.78590774536133,0.2450135350227356,1.0,0.0,3.0,1.0,0.0
11976720,299.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.0606873370707035,300.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.063906691968441,300.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.0472012646496295,299.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.063906691968441,299.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8241069912910461,1.0,0.3031458258628845,285.5037536621094,285.5979919433594,291.45001220703125,287.23455810546875,291.4959716796875,300.0323181152344,285.5042724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466457843780518,0.6431940197944641,0.0034517778549343,0.475294828414917,0.2528959810733795,0.2528959810733795,0.0,7.949402332305908,410.0,3930.856689453125,-0.0,1768.8271484375,1.0,283.1499938964844,285.6855773925781,290.23443603515625,290.52850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18007.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842863500118255,1.0,0.0,0.0,0.3699635565280914,0.4989915788173675,9.17670384126268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1279.6029052734375,0.0,21.144590377807617,1895.4371337890625,0.0,42.78590774536133,0.2450135350227356,1.0,0.0,3.0,1.0,0.0
11976780,299.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0606876201927661,300.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0639069899916648,300.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0472014844417572,299.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0639069899916648,299.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.3031472265720367,285.5062866210937,285.5979919433594,291.45001220703125,287.2256774902344,291.4960021972656,300.0404357910156,285.5067443847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466487646102905,0.6431969404220581,0.0034517985768616,0.4744178056716919,0.2516996264457702,0.2516996264457702,0.0,7.939619541168213,410.0,3922.876708984375,-0.0,1768.8353271484375,1.0,283.1499938964844,285.6923828125,290.2255554199219,290.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18006.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842666804790497,1.0,0.0,0.0,0.3682526350021362,0.4990218877792358,9.099095699127702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.7154541015625,0.0,21.13460731506348,1895.4371337890625,0.0,42.67822647094727,0.2449557483196258,1.0,0.0,3.0,1.0,0.0
11976840,299.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0606876201927661,300.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0639069899916648,300.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0472014844417572,299.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.0639069899916648,299.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8241075873374939,1.0,0.3031472265720367,285.5062866210937,285.5979919433594,291.45001220703125,287.2256774902344,291.4960021972656,300.0404357910156,285.5067443847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466487646102905,0.6431969404220581,0.0034517985768616,0.4744178056716919,0.2516996264457702,0.2516996264457702,0.0,7.939619541168213,410.0,3922.876708984375,-0.0,1768.8353271484375,1.0,283.1499938964844,285.6923828125,290.2255554199219,290.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18006.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842666804790497,1.0,0.0,0.0,0.3682526350021362,0.4990218877792358,9.099095699127702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.7154541015625,0.0,21.13460731506348,1895.4371337890625,0.0,42.67822647094727,0.2449557483196258,1.0,0.0,3.0,1.0,0.0
11976900,299.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.824107825756073,1.0,0.0606877468526363,300.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.824107825756073,1.0,0.063907116651535,300.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.824107825756073,1.0,0.0472015812993049,299.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.824107825756073,1.0,0.063907116651535,299.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.824107825756073,1.0,0.3031478524208069,285.5076599121094,285.5979919433594,291.45001220703125,287.2210693359375,291.4960327148437,300.04449462890625,285.5081481933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466500759124756,0.6431982517242432,0.003451807424426,0.474034696817398,0.2511162161827087,0.2511162161827087,0.0,7.935348987579346,410.0,3919.220458984375,-0.0,1768.8388671875,1.0,283.1499938964844,285.6957397460937,290.220947265625,290.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,18006.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842576801776886,1.0,0.0,0.0,0.3674199879169464,0.4990377426147461,9.061646544239466e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.2991943359375,0.0,21.129796981811523,1895.4371337890625,0.0,42.62891387939453,0.2449276894330978,1.0,0.0,3.0,1.0,0.0
11976960,299.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.8241080641746521,1.0,0.0606878623366355,300.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.8241080641746521,1.0,0.0639072433114051,300.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.8241080641746521,1.0,0.0472016707062721,299.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.8241080641746521,1.0,0.0639072433114051,299.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.8241080641746521,1.0,0.3031484186649322,285.5096740722656,285.5979919433594,291.45001220703125,287.21636962890625,291.4960327148437,300.04852294921875,285.5105285644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466512680053711,0.6431994438171387,0.0034518158063292,0.4736777245998382,0.250550627708435,0.250550627708435,0.0,7.931371212005615,410.0,3916.87890625,-0.0,1768.8421630859375,1.0,283.1499938964844,285.6991271972656,290.2162780761719,290.5093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18006.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842525541782379,1.0,0.0,0.0,0.36660897731781,0.4990599155426025,9.025372449400493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1273.9659423828125,0.0,21.12534141540528,1895.4371337890625,0.0,42.60073852539063,0.2449004501104354,1.0,0.0,3.0,1.0,0.0
11977020,299.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0606880635023117,300.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0639074519276619,300.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0472018271684646,299.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0639074519276619,299.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.3031494319438934,285.515380859375,285.5979919433594,291.45001220703125,287.20660400390625,291.49609375,300.0565490722656,285.5165710449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466533541679382,0.6432015299797058,0.0034518304746598,0.4730550646781921,0.2494947463274002,0.2494947463274002,0.0,7.924436092376709,410.0,3912.68896484375,-0.0,1768.847900390625,1.0,283.1499938964844,285.70623779296875,290.2065734863281,290.4993591308594,293.1499938964844,293.1499938964844,283.1499938964844,18006.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842476069927215,1.0,0.0,0.0,0.3650943636894226,0.4991235733032226,8.958155106597587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.813232421875,0.0,21.11784172058105,1895.4371337890625,0.0,42.57366943359375,0.2448500394821167,1.0,0.0,3.0,1.0,0.0
11977080,299.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0606880635023117,300.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0639074519276619,300.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0472018271684646,299.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.0639074519276619,299.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8241084814071655,1.0,0.3031494319438934,285.515380859375,285.5979919433594,291.45001220703125,287.20660400390625,291.49609375,300.0565490722656,285.5165710449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466533541679382,0.6432015299797058,0.0034518304746598,0.4730550646781921,0.2494947463274002,0.2494947463274002,0.0,7.924436092376709,410.0,3912.68896484375,-0.0,1768.847900390625,1.0,283.1499938964844,285.70623779296875,290.2065734863281,290.4993591308594,293.1499938964844,293.1499938964844,283.1499938964844,18006.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842476069927215,1.0,0.0,0.0,0.3650943636894226,0.4991235733032226,8.958155106597587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.813232421875,0.0,21.11784172058105,1895.4371337890625,0.0,42.57366943359375,0.2448500394821167,1.0,0.0,3.0,1.0,0.0
11977140,299.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0606882348656654,300.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0639076307415962,300.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0472019575536251,299.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0639076307415962,299.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.3031502962112427,285.5215148925781,285.5979919433594,291.45001220703125,287.1963195800781,291.4961242675781,300.0645751953125,285.5226745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466551423072815,0.6432033181190491,0.0034518428146839,0.4725252985954284,0.2485298216342926,0.2485298216342926,0.0,7.918539524078369,410.0,3908.8564453125,-0.0,1768.852783203125,1.0,283.1499938964844,285.7135314941406,290.1963195800781,290.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,18005.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842496931552887,1.0,0.0,0.0,0.3637171685695648,0.4991914331912994,8.897627523651863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.1593017578125,0.0,21.11148452758789,1895.4371337890625,0.0,42.58515930175781,0.2448048293590545,1.0,0.0,3.0,1.0,0.0
11977200,299.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0606882348656654,300.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0639076307415962,300.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0472019575536251,299.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.0639076307415962,299.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8241088390350342,1.0,0.3031502962112427,285.5215148925781,285.5979919433594,291.45001220703125,287.1963195800781,291.4961242675781,300.0645751953125,285.5226745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466551423072815,0.6432033181190491,0.0034518428146839,0.4725252985954284,0.2485298216342926,0.2485298216342926,0.0,7.918539524078369,410.0,3908.8564453125,-0.0,1768.852783203125,1.0,283.1499938964844,285.7135314941406,290.1963195800781,290.4889221191406,293.1499938964844,293.1499938964844,283.1499938964844,18005.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842496931552887,1.0,0.0,0.0,0.3637171685695648,0.4991914331912994,8.897627523651863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1270.1593017578125,0.0,21.11148452758789,1895.4371337890625,0.0,42.58515930175781,0.2448048293590545,1.0,0.0,3.0,1.0,0.0
11977260,299.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.060688380151987,300.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.0639077872037887,300.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.0472020730376243,299.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.0639077872037887,299.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.30315101146698,285.52734375,285.5979919433594,291.45001220703125,287.184326171875,291.4961853027344,300.0726013183594,285.5284118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566920280457,0.6432048082351685,0.0034518532920628,0.4720759391784668,0.2476430982351303,0.2476430982351303,0.0,7.913540363311768,410.0,3905.362548828125,-0.0,1768.85693359375,1.0,283.1499938964844,285.720458984375,290.1845397949219,290.477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18004.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843083143234253,1.0,0.0,0.0,0.3624567687511444,0.4992551505565643,8.84272211010284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.6507568359375,0.0,21.10580062866211,1895.4371337890625,0.0,42.90632629394531,0.2447638660669326,1.0,0.0,3.0,1.0,0.0
11977320,299.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.060688380151987,300.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.0639077872037887,300.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.0472020730376243,299.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.0639077872037887,299.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8241091370582581,1.0,0.30315101146698,285.52734375,285.5979919433594,291.45001220703125,287.184326171875,291.4961853027344,300.0726013183594,285.5284118652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466566920280457,0.6432048082351685,0.0034518532920628,0.4720759391784668,0.2476430982351303,0.2476430982351303,0.0,7.913540363311768,410.0,3905.362548828125,-0.0,1768.85693359375,1.0,283.1499938964844,285.720458984375,290.1845397949219,290.477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18004.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843083143234253,1.0,0.0,0.0,0.3624567687511444,0.4992551505565643,8.84272211010284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1268.6507568359375,0.0,21.10580062866211,1895.4371337890625,0.0,42.90632629394531,0.2447638660669326,1.0,0.0,3.0,1.0,0.0
11977380,299.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0606884956359863,300.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0639079064130783,300.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0472021624445915,299.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0639079064130783,299.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.3031516075134277,285.53277587890625,285.5979919433594,291.45001220703125,287.1695861816406,291.4962158203125,300.08062744140625,285.5337829589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466578841209412,0.643206000328064,0.003451861673966,0.4717146754264831,0.2468213737010955,0.2468213737010955,0.0,7.909522533416748,410.0,3902.123046875,-0.0,1768.8602294921875,1.0,283.1499938964844,285.7269287109375,290.1700134277344,290.4632873535156,293.1499938964844,293.1499938964844,283.1499938964844,18004.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844146192073822,1.0,0.0,0.0,0.3612928092479706,0.4993143379688263,8.79243078344416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.123291015625,0.0,21.10060691833496,1895.4371337890625,0.0,43.489864349365234,0.2447262555360794,1.0,0.0,3.0,1.0,0.0
11977440,299.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0606884956359863,300.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0639079064130783,300.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0472021624445915,299.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.0639079064130783,299.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8241093754768372,1.0,0.3031516075134277,285.53277587890625,285.5979919433594,291.45001220703125,287.1695861816406,291.4962158203125,300.08062744140625,285.5337829589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466578841209412,0.643206000328064,0.003451861673966,0.4717146754264831,0.2468213737010955,0.2468213737010955,0.0,7.909522533416748,410.0,3902.123046875,-0.0,1768.8602294921875,1.0,283.1499938964844,285.7269287109375,290.1700134277344,290.4632873535156,293.1499938964844,293.1499938964844,283.1499938964844,18004.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844146192073822,1.0,0.0,0.0,0.3612928092479706,0.4993143379688263,8.79243078344416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.123291015625,0.0,21.10060691833496,1895.4371337890625,0.0,43.489864349365234,0.2447262555360794,1.0,0.0,3.0,1.0,0.0
11977500,299.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.8241094350814819,1.0,0.0606885440647602,300.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.8241094350814819,1.0,0.0639079585671424,300.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.8241094350814819,1.0,0.0472021996974945,299.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.8241094350814819,1.0,0.0639079585671424,299.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.8241094350814819,1.0,0.3031518459320068,285.53533935546875,285.5979919433594,291.45001220703125,287.1612548828125,291.4962463378906,300.0846252441406,285.53631591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466583609580994,0.6432065367698669,0.0034518651664257,0.4715673923492431,0.2464337944984436,0.2464337944984436,0.0,7.9078850746154785,410.0,3900.592041015625,-0.0,1768.861572265625,1.0,283.1499938964844,285.7300109863281,290.1617431640625,290.4552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18004.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844676077365875,1.0,0.0,0.0,0.3607451617717743,0.4993422031402588,8.768902937106304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.3453369140625,0.0,21.098175048828125,1895.4371337890625,0.0,43.781394958496094,0.244708627462387,1.0,0.0,3.0,1.0,0.0
11977560,299.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8241095542907715,1.0,0.0606885813176631,300.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8241095542907715,1.0,0.0639079958200454,300.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8241095542907715,1.0,0.0472022294998168,299.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8241095542907715,1.0,0.0639079958200454,299.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8241095542907715,1.0,0.3031520247459411,285.5378112792969,285.5979919433594,291.45001220703125,287.1523132324219,291.49627685546875,300.088623046875,285.5387268066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466587781906128,0.6432069540023804,0.003451868193224,0.4714438021183014,0.2460623830556869,0.2460623830556869,0.0,7.906511306762695,410.0,3899.12255859375,-0.0,1768.8626708984375,1.0,283.1499938964844,285.7329406738281,290.1527709960937,290.4465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845126688480377,1.0,0.0,0.0,0.360221117734909,0.4993687868118286,8.746471102938358e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1265.5576171875,0.0,21.09585189819336,1895.4371337890625,0.0,44.02975082397461,0.2446917742490768,1.0,0.0,3.0,1.0,0.0
11977620,299.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0606886409223079,300.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0639080628752708,300.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0472022779285907,299.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0639080628752708,299.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.303152322769165,285.5424499511719,285.5979919433594,291.45001220703125,287.1328125,291.4963073730469,300.0966491699219,285.5433044433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466594338417053,0.6432075500488281,0.0034518726170063,0.4712558090686798,0.2453635931015014,0.2453635931015014,0.0,7.904421806335449,410.0,3896.349853515625,-0.0,1768.864501953125,1.0,283.1499938964844,285.7384948730469,290.1332397460937,290.4273376464844,293.1499938964844,293.1499938964844,283.1499938964844,18003.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845951318740845,1.0,0.0,0.0,0.3592372834682464,0.4994186162948608,8.704568621453745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1263.9617919921875,0.0,21.09149932861328,1895.4371337890625,0.0,44.484989166259766,0.2446602284908294,1.0,0.0,3.0,1.0,0.0
11977680,299.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0606886409223079,300.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0639080628752708,300.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0472022779285907,299.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.0639080628752708,299.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.824109673500061,1.0,0.303152322769165,285.5424499511719,285.5979919433594,291.45001220703125,287.1328125,291.4963073730469,300.0966491699219,285.5433044433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466594338417053,0.6432075500488281,0.0034518726170063,0.4712558090686798,0.2453635931015014,0.2453635931015014,0.0,7.904421806335449,410.0,3896.349853515625,-0.0,1768.864501953125,1.0,283.1499938964844,285.7384948730469,290.1332397460937,290.4273376464844,293.1499938964844,293.1499938964844,283.1499938964844,18003.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845951318740845,1.0,0.0,0.0,0.3592372834682464,0.4994186162948608,8.704568621453745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1263.9617919921875,0.0,21.09149932861328,1895.4371337890625,0.0,44.484989166259766,0.2446602284908294,1.0,0.0,3.0,1.0,0.0
11977740,299.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0606886819005012,300.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0639081075787544,300.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0472023077309131,299.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0639081075787544,299.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.3031525313854217,285.5467529296875,285.5979919433594,291.45001220703125,287.111328125,291.496337890625,300.1046447753906,285.5475158691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466598510742188,0.6432079672813416,0.003451875410974,0.4711309373378753,0.2447199076414108,0.2447199076414108,0.0,7.903034210205078,410.0,3893.786376953125,-0.0,1768.8656005859375,1.0,283.1499938964844,285.7435913085937,290.1116943359375,290.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18003.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846679091453552,1.0,0.0,0.0,0.35833340883255,0.4994642734527588,8.666313888738841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1262.342041015625,0.0,21.08751106262207,1895.4371337890625,0.0,44.88747787475586,0.2446313053369522,1.0,0.0,3.0,1.0,0.0
11977800,299.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0606886819005012,300.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0639081075787544,300.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0472023077309131,299.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.0639081075787544,299.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8241097331047058,1.0,0.3031525313854217,285.5467529296875,285.5979919433594,291.45001220703125,287.111328125,291.496337890625,300.1046447753906,285.5475158691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466598510742188,0.6432079672813416,0.003451875410974,0.4711309373378753,0.2447199076414108,0.2447199076414108,0.0,7.903034210205078,410.0,3893.786376953125,-0.0,1768.8656005859375,1.0,283.1499938964844,285.7435913085937,290.1116943359375,290.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18003.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846679091453552,1.0,0.0,0.0,0.35833340883255,0.4994642734527588,8.666313888738841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1262.342041015625,0.0,21.08751106262207,1895.4371337890625,0.0,44.88747787475586,0.2446313053369522,1.0,0.0,3.0,1.0,0.0
11977860,299.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0606887154281139,300.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0639081373810768,300.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0472023338079452,299.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0639081373810768,299.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.3031526803970337,285.5506896972656,285.5979919433594,291.45001220703125,287.088134765625,291.49639892578125,300.1126708984375,285.5514221191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466602087020874,0.6432083249092102,0.0034518777392804,0.4710345566272735,0.2441247105598449,0.2441247105598449,0.0,7.901963233947754,410.0,3891.40771484375,-0.0,1768.866455078125,1.0,283.1499938964844,285.7483215332031,290.0884704589844,290.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18003.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847372889518738,1.0,0.0,0.0,0.3574995994567871,0.4995063543319702,8.631229064803847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1260.70361328125,0.0,21.08384132385254,1895.4371337890625,0.0,45.27191925048828,0.2446046769618988,1.0,0.0,3.0,1.0,0.0
11977920,299.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0606887154281139,300.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0639081373810768,300.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0472023338079452,299.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.0639081373810768,299.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8241097927093506,1.0,0.3031526803970337,285.5506896972656,285.5979919433594,291.45001220703125,287.088134765625,291.49639892578125,300.1126708984375,285.5514221191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466602087020874,0.6432083249092102,0.0034518777392804,0.4710345566272735,0.2441247105598449,0.2441247105598449,0.0,7.901963233947754,410.0,3891.40771484375,-0.0,1768.866455078125,1.0,283.1499938964844,285.7483215332031,290.0884704589844,290.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18003.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847372889518738,1.0,0.0,0.0,0.3574995994567871,0.4995063543319702,8.631229064803847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1260.70361328125,0.0,21.08384132385254,1895.4371337890625,0.0,45.27191925048828,0.2446046769618988,1.0,0.0,3.0,1.0,0.0
11977980,299.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0606887489557266,300.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0639081746339798,300.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0472023598849773,299.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0639081746339798,299.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.303152859210968,285.5543518066406,285.5979919433594,291.45001220703125,287.0634460449219,291.4964294433594,300.1207275390625,285.5550231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646660566329956,0.6432086825370789,0.0034518803004175,0.4709252715110779,0.2435753643512725,0.2435753643512725,0.0,7.90074872970581,410.0,3889.205078125,-0.0,1768.8675537109375,1.0,283.1499938964844,285.752685546875,290.0637512207031,290.3585510253906,293.1499938964844,293.1499938964844,283.1499938964844,18002.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847986817359924,1.0,0.0,0.0,0.3567317426204681,0.4995450377464294,8.599089440508578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1259.0535888671875,0.0,21.080467224121094,1895.4371337890625,0.0,45.612911224365234,0.2445802092552185,1.0,0.0,3.0,1.0,0.0
11978040,299.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0606887489557266,300.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0639081746339798,300.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0472023598849773,299.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.0639081746339798,299.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8241098523139954,1.0,0.303152859210968,285.5543518066406,285.5979919433594,291.45001220703125,287.0634460449219,291.4964294433594,300.1207275390625,285.5550231933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646660566329956,0.6432086825370789,0.0034518803004175,0.4709252715110779,0.2435753643512725,0.2435753643512725,0.0,7.90074872970581,410.0,3889.205078125,-0.0,1768.8675537109375,1.0,283.1499938964844,285.752685546875,290.0637512207031,290.3585510253906,293.1499938964844,293.1499938964844,283.1499938964844,18002.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847986817359924,1.0,0.0,0.0,0.3567317426204681,0.4995450377464294,8.599089440508578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1259.0535888671875,0.0,21.080467224121094,1895.4371337890625,0.0,45.612911224365234,0.2445802092552185,1.0,0.0,3.0,1.0,0.0
11978100,299.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8241099119186401,1.0,0.0606887750327587,300.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8241099119186401,1.0,0.0639082044363021,300.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8241099119186401,1.0,0.0472023785114288,299.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8241099119186401,1.0,0.0639082044363021,299.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8241099119186401,1.0,0.3031529784202575,285.5560607910156,285.5979919433594,291.45001220703125,287.0506286621094,291.4964599609375,300.124755859375,285.55670166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608047485352,0.643208920955658,0.003451881930232,0.4708490669727325,0.2433183044195175,0.2433183044195175,0.0,7.89990234375,410.0,3888.172119140625,-0.0,1768.8681640625,1.0,283.1499938964844,285.7547302246094,290.0509033203125,290.34576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18002.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848232686519623,1.0,0.0,0.0,0.356372982263565,0.499563068151474,8.584129851385569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1258.227294921875,0.0,21.07889175415039,1895.4371337890625,0.0,45.749454498291016,0.244568794965744,1.0,0.0,3.0,1.0,0.0
11978160,299.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8241099715232849,1.0,0.0606888048350811,300.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8241099715232849,1.0,0.0639082342386245,300.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8241099715232849,1.0,0.0472024045884609,299.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8241099715232849,1.0,0.0639082342386245,299.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8241099715232849,1.0,0.3031531572341919,285.55767822265625,285.5979919433594,291.45001220703125,287.0375671386719,291.4964904785156,300.1288146972656,285.5583190917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466611623764038,0.6432092785835266,0.0034518842585384,0.4707508385181427,0.2430709451436996,0.2430709451436996,0.0,7.898811340332031,410.0,3887.1767578125,-0.0,1768.869140625,1.0,283.1499938964844,285.7567138671875,290.0378112792969,290.3327331542969,293.1499938964844,293.1499938964844,283.1499938964844,18002.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848476767539978,1.0,0.0,0.0,0.3560281097888946,0.4995804131031036,8.569783105372153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1257.4010009765625,0.0,21.07737922668457,1895.4371337890625,0.0,45.8852653503418,0.2445578128099441,1.0,0.0,3.0,1.0,0.0
11978220,299.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0606888979673385,300.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0639083310961723,300.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0472024753689765,299.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0639083310961723,299.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.3031536042690277,285.560791015625,285.5979919433594,291.45001220703125,287.0107116699219,291.4965209960937,300.1369323730469,285.5613708496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518910106271,0.4704671800136566,0.2426038533449173,0.2426038533449173,0.0,7.895660877227783,410.0,3885.294189453125,-0.0,1768.8717041015625,1.0,283.1499938964844,285.7604064941406,290.01092529296875,290.305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18002.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848929762840271,1.0,0.0,0.0,0.3553777635097503,0.4996130764484405,8.542816232193218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.7513427734375,0.0,21.07453155517578,1895.4371337890625,0.0,46.1374626159668,0.2445371598005294,1.0,0.0,3.0,1.0,0.0
11978280,299.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0606888979673385,300.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0639083310961723,300.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0472024753689765,299.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.0639083310961723,299.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8241101503372192,1.0,0.3031536042690277,285.560791015625,285.5979919433594,291.45001220703125,287.0107116699219,291.4965209960937,300.1369323730469,285.5613708496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466621160507202,0.643210232257843,0.0034518910106271,0.4704671800136566,0.2426038533449173,0.2426038533449173,0.0,7.895660877227783,410.0,3885.294189453125,-0.0,1768.8717041015625,1.0,283.1499938964844,285.7604064941406,290.01092529296875,290.305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18002.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848929762840271,1.0,0.0,0.0,0.3553777635097503,0.4996130764484405,8.542816232193218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.7513427734375,0.0,21.07453155517578,1895.4371337890625,0.0,46.1374626159668,0.2445371598005294,1.0,0.0,3.0,1.0,0.0
11978340,299.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0606890395283699,300.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0639084801077842,300.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0472025834023952,299.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0639084801077842,299.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.303154319524765,285.5636291503906,285.5979919433594,291.45001220703125,286.9831848144531,291.49658203125,300.1451416015625,285.56414794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466635465621948,0.6432116627693176,0.0034519010223448,0.4700355231761932,0.2421737611293792,0.2421737611293792,0.0,7.890869140625,410.0,3883.5576171875,-0.0,1768.875732421875,1.0,283.1499938964844,285.76385498046875,289.9833679199219,290.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,18002.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849280834197998,1.0,0.0,0.0,0.354779988527298,0.4996430575847626,8.518131089374492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1254.11376953125,0.0,21.071916580200195,1895.4371337890625,0.0,46.33316040039063,0.2445181906223297,1.0,0.0,3.0,1.0,0.0
11978400,299.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0606890395283699,300.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0639084801077842,300.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0472025834023952,299.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.0639084801077842,299.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8241104483604431,1.0,0.303154319524765,285.5636291503906,285.5979919433594,291.45001220703125,286.9831848144531,291.49658203125,300.1451416015625,285.56414794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466635465621948,0.6432116627693176,0.0034519010223448,0.4700355231761932,0.2421737611293792,0.2421737611293792,0.0,7.890869140625,410.0,3883.5576171875,-0.0,1768.875732421875,1.0,283.1499938964844,285.76385498046875,289.9833679199219,290.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,18002.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849280834197998,1.0,0.0,0.0,0.354779988527298,0.4996430575847626,8.518131089374492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1254.11376953125,0.0,21.071916580200195,1895.4371337890625,0.0,46.33316040039063,0.2445181906223297,1.0,0.0,3.0,1.0,0.0
11978460,299.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0606892295181751,300.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0639086812734603,300.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0472027361392974,299.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0639086812734603,299.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.3031552731990814,285.5662536621094,285.5979919433594,291.45001220703125,286.9552001953125,291.4966125488281,300.15338134765625,285.5667419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655731201172,0.6432136297225952,0.0034519149921834,0.4694386720657348,0.2417766749858856,0.2417766749858856,0.0,7.884246349334717,410.0,3881.952392578125,-0.0,1768.8812255859375,1.0,283.1499938964844,285.7669982910156,289.9553527832031,290.2502746582031,293.1499938964844,293.1499938964844,283.1499938964844,18002.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849553227424621,1.0,0.0,0.0,0.3542289733886719,0.4996706843376159,8.495462999746906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.4959716796875,0.0,21.069509506225582,1895.4371337890625,0.0,46.485111236572266,0.2445007413625717,1.0,0.0,3.0,1.0,0.0
