time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978520,299.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0606892295181751,300.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0639086812734603,300.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0472027361392974,299.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.0639086812734603,299.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8241108655929565,1.0,0.3031552731990814,285.5662536621094,285.5979919433594,291.45001220703125,286.9552001953125,291.4966125488281,300.15338134765625,285.5667419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655731201172,0.6432136297225952,0.0034519149921834,0.4694386720657348,0.2417766749858856,0.2417766749858856,0.0,7.884246349334717,410.0,3881.952392578125,-0.0,1768.8812255859375,1.0,283.1499938964844,285.7669982910156,289.9553527832031,290.2502746582031,293.1499938964844,293.1499938964844,283.1499938964844,18002.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849553227424621,1.0,0.0,0.0,0.3542289733886719,0.4996706843376159,8.495462999746906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.4959716796875,0.0,21.069509506225582,1895.4371337890625,0.0,46.485111236572266,0.2445007413625717,1.0,0.0,3.0,1.0,0.0
11978580,299.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0606894791126251,300.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0639089420437812,300.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0472029261291027,299.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0639089420437812,299.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.3031564950942993,285.5686950683594,285.5979919433594,291.45001220703125,286.92706298828125,291.4966735839844,300.1617736816406,285.56915283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.0034519326873123,0.4686777293682098,0.2414103299379348,0.2414103299379348,0.0,7.875808715820312,410.0,3880.470703125,-0.0,1768.8883056640625,1.0,283.1499938964844,285.7699279785156,289.9271850585937,290.22198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18001.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849735021591186,1.0,0.0,0.0,0.3537213504314422,0.4996961057186126,8.474652091194912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.90625,0.0,21.067296981811523,1895.4371337890625,0.0,46.58660888671875,0.2444846779108047,1.0,0.0,3.0,1.0,0.0
11978640,299.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0606894791126251,300.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0639089420437812,300.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0472029261291027,299.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.0639089420437812,299.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8241113424301147,1.0,0.3031564950942993,285.5686950683594,285.5979919433594,291.45001220703125,286.92706298828125,291.4966735839844,300.1617736816406,285.56915283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681361198425,0.6432161927223206,0.0034519326873123,0.4686777293682098,0.2414103299379348,0.2414103299379348,0.0,7.875808715820312,410.0,3880.470703125,-0.0,1768.8883056640625,1.0,283.1499938964844,285.7699279785156,289.9271850585937,290.22198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18001.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849735021591186,1.0,0.0,0.0,0.3537213504314422,0.4996961057186126,8.474652091194912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.90625,0.0,21.067296981811523,1895.4371337890625,0.0,46.58660888671875,0.2444846779108047,1.0,0.0,3.0,1.0,0.0
11978700,299.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8241116404533386,1.0,0.0606896206736564,300.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8241116404533386,1.0,0.0639090910553932,300.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8241116404533386,1.0,0.0472030378878116,299.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8241116404533386,1.0,0.0639090910553932,299.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8241116404533386,1.0,0.3031572103500366,285.56982421875,285.5979919433594,291.45001220703125,286.9130249023437,291.4966735839844,300.1660461425781,285.5702514648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.4682326018810272,0.2412399649620056,0.2412399649620056,0.0,7.870876312255859,410.0,3879.78173828125,-0.0,1768.8924560546875,1.0,283.1499938964844,285.77130126953125,289.9131164550781,290.20782470703125,293.1499938964844,293.1499938964844,283.1499938964844,18001.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849796116352081,1.0,0.0,0.0,0.3534855544567108,0.4997079074382782,8.465009138092228e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.1273193359375,0.0,21.06626892089844,1895.4371337890625,0.0,46.620704650878906,0.2444772124290466,1.0,0.0,3.0,1.0,0.0
11978760,299.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8241119384765625,1.0,0.0606897734105587,300.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8241119384765625,1.0,0.0639092549681663,300.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8241119384765625,1.0,0.0472031570971012,299.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8241119384765625,1.0,0.0639092549681663,299.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8241119384765625,1.0,0.3031579852104187,285.5709228515625,285.5979919433594,291.45001220703125,286.8990173339844,291.4967041015625,300.1703186035156,285.5713195800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466711759567261,0.6432192325592041,0.0034519541077315,0.4677594900131225,0.241074800491333,0.241074800491333,0.0,7.865635871887207,410.0,3879.113525390625,-0.0,1768.896728515625,1.0,283.1499938964844,285.7726135253906,289.89910888671875,290.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18001.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849836945533752,1.0,0.0,0.0,0.3532570600509643,0.4997193515300751,8.455679711971698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1249.356689453125,0.0,21.06527328491211,1895.4371337890625,0.0,46.6435432434082,0.2444700002670288,1.0,0.0,3.0,1.0,0.0
11978820,299.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0606901049613952,300.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0639096051454544,300.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0472034141421318,299.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0639096051454544,299.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.30315962433815,285.5729675292969,285.5979919433594,291.45001220703125,286.871337890625,291.49676513671875,300.17901611328125,285.5733642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226896286011,0.0034519778564572,0.4667363464832306,0.2407628297805786,0.2407628297805786,0.0,7.854311466217041,410.0,3877.85205078125,-0.0,1768.90625,1.0,283.1499938964844,285.7751159667969,289.8713684082031,290.1657409667969,293.1499938964844,293.1499938964844,283.1499938964844,18001.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849824130535126,1.0,0.0,0.0,0.3528259098529815,0.4997409582138061,8.438111542830029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.8482666015625,0.0,21.06339836120605,1895.4371337890625,0.0,46.63637161254883,0.2444563806056976,1.0,0.0,3.0,1.0,0.0
11978880,299.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0606901049613952,300.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0639096051454544,300.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0472034141421318,299.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.0639096051454544,299.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.824112594127655,1.0,0.30315962433815,285.5729675292969,285.5979919433594,291.45001220703125,286.871337890625,291.49676513671875,300.17901611328125,285.5733642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674633026123,0.6432226896286011,0.0034519778564572,0.4667363464832306,0.2407628297805786,0.2407628297805786,0.0,7.854311466217041,410.0,3877.85205078125,-0.0,1768.90625,1.0,283.1499938964844,285.7751159667969,289.8713684082031,290.1657409667969,293.1499938964844,293.1499938964844,283.1499938964844,18001.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849824130535126,1.0,0.0,0.0,0.3528259098529815,0.4997409582138061,8.438111542830029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.8482666015625,0.0,21.06339836120605,1895.4371337890625,0.0,46.63637161254883,0.2444563806056976,1.0,0.0,3.0,1.0,0.0
11978940,299.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0606904588639736,300.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0639099776744842,300.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0472036898136138,299.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0639099776744842,299.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.3031614124774933,285.57489013671875,285.5979919433594,291.45001220703125,286.8442687988281,291.4967956542969,300.1878967285156,285.57525634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466783285140991,0.6432263255119324,0.003452003467828,0.4656354486942291,0.2404746115207672,0.2404746115207672,0.0,7.842140197753906,410.0,3876.68701171875,-0.0,1768.916259765625,1.0,283.1499938964844,285.77740478515625,289.84423828125,290.1383361816406,293.1499938964844,293.1499938964844,283.1499938964844,18001.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284971535205841,1.0,0.0,0.0,0.3524280190467834,0.4997608661651611,8.421943142877808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1246.3941650390625,0.0,21.061670303344727,1895.4371337890625,0.0,46.575626373291016,0.2444438338279724,1.0,0.0,3.0,1.0,0.0
11979000,299.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0606904588639736,300.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0639099776744842,300.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0472036898136138,299.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.0639099776744842,299.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8241133093833923,1.0,0.3031614124774933,285.57489013671875,285.5979919433594,291.45001220703125,286.8442687988281,291.4967956542969,300.1878967285156,285.57525634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466783285140991,0.6432263255119324,0.003452003467828,0.4656354486942291,0.2404746115207672,0.2404746115207672,0.0,7.842140197753906,410.0,3876.68701171875,-0.0,1768.916259765625,1.0,283.1499938964844,285.77740478515625,289.84423828125,290.1383361816406,293.1499938964844,293.1499938964844,283.1499938964844,18001.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284971535205841,1.0,0.0,0.0,0.3524280190467834,0.4997608661651611,8.421943142877808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1246.3941650390625,0.0,21.061670303344727,1895.4371337890625,0.0,46.575626373291016,0.2444438338279724,1.0,0.0,3.0,1.0,0.0
11979060,299.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0606908202171325,300.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0639103576540947,300.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0472039692103862,299.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0639103576540947,299.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.3031632006168365,285.57666015625,285.5979919433594,291.45001220703125,286.818115234375,291.4968566894531,300.1969299316406,285.5769958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668208360672,0.6432300806045532,0.0034520295448601,0.4645107388496399,0.240208014845848,0.240208014845848,0.0,7.829719543457031,410.0,3875.6103515625,-0.0,1768.9266357421875,1.0,283.1499938964844,285.779541015625,289.8180236816406,290.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849500477313995,1.0,0.0,0.0,0.3520604074001312,0.4997792840003967,8.407042173530499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1245.0023193359375,0.0,21.06007575988769,1895.4371337890625,0.0,46.45571517944336,0.2444322407245636,1.0,0.0,3.0,1.0,0.0
11979120,299.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0606908202171325,300.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0639103576540947,300.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0472039692103862,299.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.0639103576540947,299.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8241140842437744,1.0,0.3031632006168365,285.57666015625,285.5979919433594,291.45001220703125,286.818115234375,291.4968566894531,300.1969299316406,285.5769958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668208360672,0.6432300806045532,0.0034520295448601,0.4645107388496399,0.240208014845848,0.240208014845848,0.0,7.829719543457031,410.0,3875.6103515625,-0.0,1768.9266357421875,1.0,283.1499938964844,285.779541015625,289.8180236816406,290.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849500477313995,1.0,0.0,0.0,0.3520604074001312,0.4997792840003967,8.407042173530499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1245.0023193359375,0.0,21.06007575988769,1895.4371337890625,0.0,46.45571517944336,0.2444322407245636,1.0,0.0,3.0,1.0,0.0
11979180,299.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0606911741197109,300.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0639107301831245,300.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0472042448818683,299.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0639107301831245,299.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.3031649887561798,285.5782775878906,285.5979919433594,291.45001220703125,286.7930908203125,291.4969177246094,300.20611572265625,285.5785827636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685779094696,0.6432337164878845,0.0034520551562309,0.4634073078632355,0.2399612367153167,0.2399612367153167,0.0,7.817547798156738,410.0,3874.614501953125,-0.0,1768.936767578125,1.0,283.1499938964844,285.7815246582031,289.79296875,290.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18001.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849175631999969,1.0,0.0,0.0,0.3517204225063324,0.4997963011264801,8.393293171593541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.6822509765625,0.0,21.05860137939453,1895.4371337890625,0.0,46.27455139160156,0.2444215416908264,1.0,0.0,3.0,1.0,0.0
11979240,299.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0606911741197109,300.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0639107301831245,300.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0472042448818683,299.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.0639107301831245,299.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8241147994995117,1.0,0.3031649887561798,285.5782775878906,285.5979919433594,291.45001220703125,286.7930908203125,291.4969177246094,300.20611572265625,285.5785827636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685779094696,0.6432337164878845,0.0034520551562309,0.4634073078632355,0.2399612367153167,0.2399612367153167,0.0,7.817547798156738,410.0,3874.614501953125,-0.0,1768.936767578125,1.0,283.1499938964844,285.7815246582031,289.79296875,290.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18001.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849175631999969,1.0,0.0,0.0,0.3517204225063324,0.4997963011264801,8.393293171593541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.6822509765625,0.0,21.05860137939453,1895.4371337890625,0.0,46.27455139160156,0.2444215416908264,1.0,0.0,3.0,1.0,0.0
11979300,299.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.8241150975227356,1.0,0.0606913417577743,300.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.8241150975227356,1.0,0.0639109089970588,300.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.8241150975227356,1.0,0.0472043789923191,299.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.8241150975227356,1.0,0.0639109089970588,299.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.8241150975227356,1.0,0.3031658232212066,285.5790710449219,285.5979919433594,291.45001220703125,286.7810974121094,291.4969177246094,300.2107849121094,285.579345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875672340393,0.6432355046272278,0.003452067496255,0.4628767073154449,0.2398451864719391,0.2398451864719391,0.0,7.811699867248535,410.0,3874.146728515625,-0.0,1768.941650390625,1.0,283.1499938964844,285.782470703125,289.7809753417969,290.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,18001.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848990857601166,1.0,0.0,0.0,0.3515606522560119,0.4998043179512024,8.386842331731259e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.0531005859375,0.0,21.057910919189453,1895.4371337890625,0.0,46.17155838012695,0.2444165050983429,1.0,0.0,3.0,1.0,0.0
11979360,299.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8241154551506042,1.0,0.0606915056705474,300.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8241154551506042,1.0,0.0639110803604126,300.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8241154551506042,1.0,0.0472045056521892,299.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8241154551506042,1.0,0.0639110803604126,299.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.8241154551506042,1.0,0.3031666576862335,285.5798034667969,285.5979919433594,291.45001220703125,286.7695007324219,291.4969482421875,300.2154235839844,285.580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466892957687378,0.6432372331619263,0.0034520793706178,0.4623642861843109,0.2397334575653076,0.2397334575653076,0.0,7.806055068969727,410.0,3873.696533203125,-0.0,1768.9462890625,1.0,283.1499938964844,285.7833557128906,289.76934814453125,290.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848758101463318,1.0,0.0,0.0,0.3514069020748138,0.4998120367527008,8.380640181826493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1242.444091796875,0.0,21.0572452545166,1895.4371337890625,0.0,46.04180908203125,0.2444116771221161,1.0,0.0,3.0,1.0,0.0
11979420,299.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.0606918111443519,300.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.0639114007353782,300.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.047204740345478,299.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.0639114007353782,299.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.3031681776046753,285.5812072753906,285.5979919433594,291.45001220703125,286.7475891113281,291.4970092773437,300.2247314453125,285.5814819335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403922080994,0.003452101489529,0.4614112973213196,0.239521250128746,0.239521250128746,0.0,7.795564651489258,410.0,3872.842041015625,-0.0,1768.9549560546875,1.0,283.1499938964844,285.7850646972656,289.747314453125,290.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,18001.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848122715950012,1.0,0.0,0.0,0.3511150777339935,0.4998266696929931,8.368886028620182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1241.291748046875,0.0,21.055984497070312,1895.4371337890625,0.0,45.68841171264648,0.2444024980068206,1.0,0.0,3.0,1.0,0.0
11979480,299.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.0606918111443519,300.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.0639114007353782,300.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.047204740345478,299.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.0639114007353782,299.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.824116051197052,1.0,0.3031681776046753,285.5812072753906,285.5979919433594,291.45001220703125,286.7475891113281,291.4970092773437,300.2247314453125,285.5814819335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403922080994,0.003452101489529,0.4614112973213196,0.239521250128746,0.239521250128746,0.0,7.795564651489258,410.0,3872.842041015625,-0.0,1768.9549560546875,1.0,283.1499938964844,285.7850646972656,289.747314453125,290.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,18001.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848122715950012,1.0,0.0,0.0,0.3511150777339935,0.4998266696929931,8.368886028620182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1241.291748046875,0.0,21.055984497070312,1895.4371337890625,0.0,45.68841171264648,0.2444024980068206,1.0,0.0,3.0,1.0,0.0
11979540,299.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0606920793652534,300.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0639116838574409,300.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0472049489617347,299.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0639116838574409,299.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.3031694889068603,285.58251953125,285.5979919433594,291.45001220703125,286.7276611328125,291.4970703125,300.2338256835937,285.5827331542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521208144724,0.4605722427368164,0.2393261492252349,0.2393261492252349,0.0,7.786336898803711,410.0,3872.057373046875,-0.0,1768.962646484375,1.0,283.1499938964844,285.78662109375,289.72735595703125,290.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,18001.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847484648227691,1.0,0.0,0.0,0.3508469760417938,0.4998401403427124,8.35810798349712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1240.2447509765625,0.0,21.054826736450195,1895.4371337890625,0.0,45.33401107788086,0.2443940788507461,1.0,0.0,3.0,1.0,0.0
11979600,299.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0606920793652534,300.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0639116838574409,300.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0472049489617347,299.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.0639116838574409,299.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.824116587638855,1.0,0.3031694889068603,285.58251953125,285.5979919433594,291.45001220703125,286.7276611328125,291.4970703125,300.2338256835937,285.5827331542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521208144724,0.4605722427368164,0.2393261492252349,0.2393261492252349,0.0,7.786336898803711,410.0,3872.057373046875,-0.0,1768.962646484375,1.0,283.1499938964844,285.78662109375,289.72735595703125,290.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,18001.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847484648227691,1.0,0.0,0.0,0.3508469760417938,0.4998401403427124,8.35810798349712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1240.2447509765625,0.0,21.054826736450195,1895.4371337890625,0.0,45.33401107788086,0.2443940788507461,1.0,0.0,3.0,1.0,0.0
11979660,299.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.0606923066079616,300.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.06391192227602,300.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.0472051277756691,299.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.06391192227602,299.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.3031706511974334,285.5837097167969,285.5979919433594,291.45001220703125,286.7099609375,291.4971008300781,300.24267578125,285.5839233398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598559141159057,0.239146739244461,0.239146739244461,0.0,7.778465270996094,410.0,3871.3369140625,-0.0,1768.9691162109375,1.0,283.1499938964844,285.7880859375,289.7096252441406,290.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846750020980835,1.0,0.0,0.0,0.3506006002426147,0.4998525083065033,8.348219004972181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.3079833984375,0.0,21.05376625061035,1895.4371337890625,0.0,44.926719665527344,0.2443863451480865,1.0,0.0,3.0,1.0,0.0
11979720,299.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.0606923066079616,300.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.06391192227602,300.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.0472051277756691,299.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.06391192227602,299.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.8241170644760132,1.0,0.3031706511974334,285.5837097167969,285.5979919433594,291.45001220703125,286.7099609375,291.4971008300781,300.24267578125,285.5839233398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598559141159057,0.239146739244461,0.239146739244461,0.0,7.778465270996094,410.0,3871.3369140625,-0.0,1768.9691162109375,1.0,283.1499938964844,285.7880859375,289.7096252441406,290.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846750020980835,1.0,0.0,0.0,0.3506006002426147,0.4998525083065033,8.348219004972181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1239.3079833984375,0.0,21.05376625061035,1895.4371337890625,0.0,44.926719665527344,0.2443863451480865,1.0,0.0,3.0,1.0,0.0
11979780,299.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0606924965977668,300.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0639121234416961,300.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0472052730619907,299.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0639121234416961,299.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.3031715750694275,285.5848083496094,285.5979919433594,291.45001220703125,286.6947631835937,291.4971618652344,300.2511901855469,285.58502197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592639803886413,0.2389802783727646,0.2389802783727646,0.0,7.771965026855469,410.0,3870.669921875,-0.0,1768.9744873046875,1.0,283.1499938964844,285.7894287109375,289.6943054199219,289.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845773100852966,1.0,0.0,0.0,0.350372165441513,0.4998640418052673,8.33906455000033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.4871826171875,0.0,21.052783966064453,1895.4371337890625,0.0,44.38644790649414,0.2443791776895523,1.0,0.0,3.0,1.0,0.0
11979840,299.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0606924965977668,300.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0639121234416961,300.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0472052730619907,299.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.0639121234416961,299.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241174817085266,1.0,0.3031715750694275,285.5848083496094,285.5979919433594,291.45001220703125,286.6947631835937,291.4971618652344,300.2511901855469,285.58502197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592639803886413,0.2389802783727646,0.2389802783727646,0.0,7.771965026855469,410.0,3870.669921875,-0.0,1768.9744873046875,1.0,283.1499938964844,285.7894287109375,289.6943054199219,289.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845773100852966,1.0,0.0,0.0,0.350372165441513,0.4998640418052673,8.33906455000033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.4871826171875,0.0,21.052783966064453,1895.4371337890625,0.0,44.38644790649414,0.2443791776895523,1.0,0.0,3.0,1.0,0.0
11979900,299.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.8241176009178162,1.0,0.0606925748288631,300.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.8241176009178162,1.0,0.0639122053980827,300.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.8241176009178162,1.0,0.0472053363919258,299.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.8241176009178162,1.0,0.0639122053980827,299.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.8241176009178162,1.0,0.3031719923019409,285.5853271484375,285.5979919433594,291.45001220703125,286.68817138671875,291.4971618652344,300.255126953125,285.5855407714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432483196258545,0.0034521569032222,0.4590133726596832,0.2389020919799804,0.2389020919799804,0.0,7.769213676452637,410.0,3870.35693359375,-0.0,1768.976806640625,1.0,283.1499938964844,285.7900695800781,289.6877136230469,289.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845276296138763,1.0,0.0,0.0,0.3502648770809173,0.4998694360256195,8.33477020734108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.1265869140625,0.0,21.052322387695312,1895.4371337890625,0.0,44.11220550537109,0.2443758100271225,1.0,0.0,3.0,1.0,0.0
11979960,299.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241177797317505,1.0,0.0606926456093788,300.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241177797317505,1.0,0.0639122799038887,300.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241177797317505,1.0,0.0472053922712802,299.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241177797317505,1.0,0.0639122799038887,299.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241177797317505,1.0,0.3031723201274872,285.5858459472656,285.5979919433594,291.45001220703125,286.68231201171875,291.4971923828125,300.2588806152344,285.5860290527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012166976929,0.6432490348815918,0.0034521617926657,0.4587921798229217,0.2388271391391754,0.2388271391391754,0.0,7.766786575317383,410.0,3870.0576171875,-0.0,1768.978759765625,1.0,283.1499938964844,285.7906494140625,289.6818542480469,289.97119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844774425029754,1.0,0.0,0.0,0.3501620888710022,0.4998746514320373,8.330658829436288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.8006591796875,0.0,21.051881790161133,1895.4371337890625,0.0,43.83558654785156,0.2443725913763046,1.0,0.0,3.0,1.0,0.0
11980020,299.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.060692761093378,300.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.0639123991131782,300.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.0472054816782474,299.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.0639123991131782,299.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.3031729161739349,285.5867919921875,285.5979919433594,291.45001220703125,286.67291259765625,291.4972229003906,300.26611328125,285.58697509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467024087905884,0.6432502269744873,0.0034521701745688,0.458429217338562,0.2386859804391861,0.2386859804391861,0.0,7.76280403137207,410.0,3869.49560546875,-0.0,1768.9820556640625,1.0,283.1499938964844,285.79180908203125,289.67242431640625,289.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843666076660156,1.0,0.0,0.0,0.3499685823917389,0.4998844563961029,8.322924571757541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.2548828125,0.0,21.05105209350586,1895.4371337890625,0.0,43.226070404052734,0.2443665266036987,1.0,0.0,3.0,1.0,0.0
11980080,299.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.060692761093378,300.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.0639123991131782,300.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.0472054816782474,299.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.0639123991131782,299.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.8241180181503296,1.0,0.3031729161739349,285.5867919921875,285.5979919433594,291.45001220703125,286.67291259765625,291.4972229003906,300.26611328125,285.58697509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467024087905884,0.6432502269744873,0.0034521701745688,0.458429217338562,0.2386859804391861,0.2386859804391861,0.0,7.76280403137207,410.0,3869.49560546875,-0.0,1768.9820556640625,1.0,283.1499938964844,285.79180908203125,289.67242431640625,289.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843666076660156,1.0,0.0,0.0,0.3499685823917389,0.4998844563961029,8.322924571757541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.2548828125,0.0,21.05105209350586,1895.4371337890625,0.0,43.226070404052734,0.2443665266036987,1.0,0.0,3.0,1.0,0.0
11980140,299.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0606928467750549,300.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0639124885201454,300.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0472055487334728,299.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0639124885201454,299.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.3031733334064483,285.5876770019531,285.5979919433594,291.45001220703125,286.6668395996094,291.4972839355469,300.2731628417969,285.5878295898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64670330286026,0.6432511210441589,0.0034521764609962,0.4581587314605713,0.2385561764240265,0.2385561764240265,0.0,7.759837627410889,410.0,3868.98291015625,-0.0,1768.9844970703125,1.0,283.1499938964844,285.7928466796875,289.66632080078125,289.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842451930046081,1.0,0.0,0.0,0.3497907221317291,0.4998935163021087,8.315824473470457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.860107421875,0.0,21.05029296875,1895.4371337890625,0.0,42.5605697631836,0.2443609535694122,1.0,0.0,3.0,1.0,0.0
11980200,299.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0606928467750549,300.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0639124885201454,300.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0472055487334728,299.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.0639124885201454,299.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.8241181373596191,1.0,0.3031733334064483,285.5876770019531,285.5979919433594,291.45001220703125,286.6668395996094,291.4972839355469,300.2731628417969,285.5878295898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64670330286026,0.6432511210441589,0.0034521764609962,0.4581587314605713,0.2385561764240265,0.2385561764240265,0.0,7.759837627410889,410.0,3868.98291015625,-0.0,1768.9844970703125,1.0,283.1499938964844,285.7928466796875,289.66632080078125,289.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842451930046081,1.0,0.0,0.0,0.3497907221317291,0.4998935163021087,8.315824473470457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.860107421875,0.0,21.05029296875,1895.4371337890625,0.0,42.5605697631836,0.2443609535694122,1.0,0.0,3.0,1.0,0.0
11980260,299.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.06069291010499,300.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.0639125555753707,300.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.0472055971622467,299.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.0639125555753707,299.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.3031736314296722,285.5884704589844,285.5979919433594,291.45001220703125,286.664306640625,291.497314453125,300.2801208496094,285.588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521808847784,0.4579659402370453,0.2384365200996399,0.2384365200996399,0.0,7.757723331451416,410.0,3868.515380859375,-0.0,1768.986328125,1.0,283.1499938964844,285.7938232421875,289.6637268066406,289.9502868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841040194034576,1.0,0.0,0.0,0.3496267795562744,0.4999019503593445,8.309287480301464e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.624267578125,0.0,21.049596786499023,1895.4371337890625,0.0,41.78944396972656,0.2443558275699615,1.0,0.0,3.0,1.0,0.0
11980320,299.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.06069291010499,300.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.0639125555753707,300.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.0472055971622467,299.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.0639125555753707,299.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.8241183161735535,1.0,0.3031736314296722,285.5884704589844,285.5979919433594,291.45001220703125,286.664306640625,291.497314453125,300.2801208496094,285.588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521808847784,0.4579659402370453,0.2384365200996399,0.2384365200996399,0.0,7.757723331451416,410.0,3868.515380859375,-0.0,1768.986328125,1.0,283.1499938964844,285.7938232421875,289.6637268066406,289.9502868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841040194034576,1.0,0.0,0.0,0.3496267795562744,0.4999019503593445,8.309287480301464e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.624267578125,0.0,21.049596786499023,1895.4371337890625,0.0,41.78944396972656,0.2443558275699615,1.0,0.0,3.0,1.0,0.0
11980380,299.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.0606929510831832,300.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.0639126002788543,300.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.047205626964569,299.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.0639126002788543,299.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.3031738400459289,285.5892333984375,285.5979919433594,291.45001220703125,286.6656494140625,291.4973449707031,300.2870483398437,285.5893859863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704375743866,0.6432521939277649,0.0034521839115768,0.4578362703323364,0.2383264750242233,0.2383264750242233,0.0,7.7563018798828125,410.0,3868.09228515625,-0.0,1768.9874267578125,1.0,283.1499938964844,285.79473876953125,289.6650085449219,289.9505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839525043964386,1.0,0.0,0.0,0.3494760990142822,0.4999097883701324,8.30328517054113e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.56201171875,0.0,21.048959732055664,1895.4371337890625,0.0,40.96528244018555,0.2443511188030243,1.0,0.0,3.0,1.0,0.0
11980440,299.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.0606929510831832,300.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.0639126002788543,300.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.047205626964569,299.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.0639126002788543,299.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8241183757781982,1.0,0.3031738400459289,285.5892333984375,285.5979919433594,291.45001220703125,286.6656494140625,291.4973449707031,300.2870483398437,285.5893859863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704375743866,0.6432521939277649,0.0034521839115768,0.4578362703323364,0.2383264750242233,0.2383264750242233,0.0,7.7563018798828125,410.0,3868.09228515625,-0.0,1768.9874267578125,1.0,283.1499938964844,285.79473876953125,289.6650085449219,289.9505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839525043964386,1.0,0.0,0.0,0.3494760990142822,0.4999097883701324,8.30328517054113e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.56201171875,0.0,21.048959732055664,1895.4371337890625,0.0,40.96528244018555,0.2443511188030243,1.0,0.0,3.0,1.0,0.0
