time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,299.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8241183757781982,1.0,0.0606929659843444,300.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8241183757781982,1.0,0.0639126151800155,300.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8241183757781982,1.0,0.0472056381404399,299.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8241183757781982,1.0,0.0639126151800155,299.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8241183757781982,1.0,0.3031739294528961,285.589599609375,285.5979919433594,291.45001220703125,286.6678466796875,291.49737548828125,300.2904968261719,285.5897216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523727416992,0.00345218507573,0.4577899873256683,0.2382747530937194,0.2382747530937194,0.0,7.755794525146484,410.0,3867.896240234375,-0.0,1768.9879150390625,1.0,283.1499938964844,285.795166015625,289.6670837402344,289.9520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838647067546844,1.0,0.0,0.0,0.3494052588939667,0.4999135136604309,8.300465204058582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.59521484375,0.0,21.048660278320312,1895.4371337890625,0.0,40.4892578125,0.2443488985300064,1.0,0.0,3.0,1.0,0.0
11980560,299.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.824118435382843,1.0,0.060692973434925,300.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.824118435382843,1.0,0.0639126226305961,300.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.824118435382843,1.0,0.0472056455910205,299.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.824118435382843,1.0,0.0639126226305961,299.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.824118435382843,1.0,0.3031739890575409,285.5899353027344,285.5979919433594,291.45001220703125,286.67108154296875,291.49737548828125,300.2939453125,285.590087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467046737670898,0.6432524919509888,0.003452185774222,0.4577552676200866,0.2382251173257827,0.2382251173257827,0.0,7.755414009094238,410.0,3867.710205078125,-0.0,1768.9881591796875,1.0,283.1499938964844,285.7955627441406,289.6702575683594,289.9546813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837740182876587,1.0,0.0,0.0,0.3493373095989227,0.4999171197414398,8.297761588949015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.6763916015625,0.0,21.048376083374023,1895.4371337890625,0.0,39.99877548217773,0.2443467825651168,1.0,0.0,3.0,1.0,0.0
11980620,299.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0606929883360862,300.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0639126375317573,300.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0472056567668914,299.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0639126375317573,299.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.3031740486621856,285.5906066894531,285.5979919433594,291.45001220703125,286.680908203125,291.4974060058594,300.3008117675781,285.5907287597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521867055445,0.4577158689498901,0.2381325811147689,0.2381325811147689,0.0,7.754981994628906,410.0,3867.37060546875,-0.0,1768.988525390625,1.0,283.1499938964844,285.7963562011719,289.6802062988281,289.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836122512817383,1.0,0.0,0.0,0.3492106199264526,0.4999239146709442,8.292723840952476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.99755859375,0.0,21.047849655151367,1895.4371337890625,0.0,39.12704849243164,0.2443428188562393,1.0,0.0,3.0,1.0,0.0
11980680,299.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0606929883360862,300.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0639126375317573,300.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0472056567668914,299.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.0639126375317573,299.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.824118435382843,1.0,0.3031740486621856,285.5906066894531,285.5979919433594,291.45001220703125,286.680908203125,291.4974060058594,300.3008117675781,285.5907287597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521867055445,0.4577158689498901,0.2381325811147689,0.2381325811147689,0.0,7.754981994628906,410.0,3867.37060546875,-0.0,1768.988525390625,1.0,283.1499938964844,285.7963562011719,289.6802062988281,289.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836122512817383,1.0,0.0,0.0,0.3492106199264526,0.4999239146709442,8.292723840952476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.99755859375,0.0,21.047849655151367,1895.4371337890625,0.0,39.12704849243164,0.2443428188562393,1.0,0.0,3.0,1.0,0.0
11980740,299.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.824118435382843,1.0,0.0606929920613765,300.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.824118435382843,1.0,0.0639126449823379,300.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.824118435382843,1.0,0.0472056604921817,299.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.824118435382843,1.0,0.0639126449823379,299.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.824118435382843,1.0,0.3031740486621856,285.5909423828125,285.5979919433594,291.45001220703125,286.68780517578125,291.4974365234375,300.30438232421875,285.591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521869383752,0.4577071368694305,0.2380873709917068,0.2380873709917068,0.0,7.754886150360107,410.0,3867.208740234375,-0.0,1768.9886474609375,1.0,283.1499938964844,285.7967224121094,289.6869506835937,289.9696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835030555725097,1.0,0.0,0.0,0.349148690700531,0.499927282333374,8.290263586729907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.2340087890625,0.0,21.04759407043457,1895.4371337890625,0.0,38.54076385498047,0.2443408966064453,1.0,0.0,3.0,1.0,0.0
11980800,299.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.824118435382843,1.0,0.0606929883360862,300.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.824118435382843,1.0,0.0639126375317573,300.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.824118435382843,1.0,0.0472056604921817,299.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.824118435382843,1.0,0.0639126375317573,299.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.824118435382843,1.0,0.3031740486621856,285.5912170410156,285.5979919433594,291.45001220703125,286.6953430175781,291.4974365234375,300.30767822265625,285.5913391113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521869383752,0.4577077329158783,0.2380473911762237,0.2380473911762237,0.0,7.754892826080322,410.0,3867.06494140625,-0.0,1768.9886474609375,1.0,283.1499938964844,285.79705810546875,289.6943664550781,289.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834006547927856,1.0,0.0,0.0,0.3490939438343048,0.4999302625656128,8.288088437780061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.504150390625,0.0,21.047367095947266,1895.4371337890625,0.0,37.99276351928711,0.2443391978740692,1.0,0.0,3.0,1.0,0.0
11980860,299.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0606929808855056,300.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0639126300811767,300.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0472056530416011,299.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0639126300811767,299.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.3031740188598633,285.5917663574219,285.5981140136719,291.4494934082031,286.7117614746094,291.4970397949219,300.3144836425781,285.59185791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577313661575317,0.2379666715860366,0.2379666715860366,0.0,7.755151748657227,410.0,3866.640625,-0.0,1768.9884033203125,1.0,283.1499938964844,285.7976989746094,289.7113952636719,289.9929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833334803581238,1.0,0.0,0.0,0.3489845097064972,0.4999348521232605,8.283743468950888e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.1153564453125,0.0,21.0468692779541,1895.4371337890625,0.0,37.6340446472168,0.2443357706069946,1.0,0.0,3.0,1.0,0.0
11980920,299.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0606929808855056,300.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0639126300811767,300.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0472056530416011,299.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.0639126300811767,299.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.824118435382843,1.0,0.3031740188598633,285.5917663574219,285.5981140136719,291.4494934082031,286.7117614746094,291.4970397949219,300.3144836425781,285.59185791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577313661575317,0.2379666715860366,0.2379666715860366,0.0,7.755151748657227,410.0,3866.640625,-0.0,1768.9884033203125,1.0,283.1499938964844,285.7976989746094,289.7113952636719,289.9929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833334803581238,1.0,0.0,0.0,0.3489845097064972,0.4999348521232605,8.283743468950888e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.1153564453125,0.0,21.0468692779541,1895.4371337890625,0.0,37.6340446472168,0.2443357706069946,1.0,0.0,3.0,1.0,0.0
11980980,299.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0606929659843444,300.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0639126151800155,300.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0472056381404399,299.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0639126151800155,299.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.3031739294528961,285.5921325683594,285.5984802246094,291.4479675292969,286.7272644042969,291.4956359863281,300.3212280273437,285.5921936035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523727416992,0.00345218507573,0.4577846527099609,0.2378823459148407,0.2378823459148407,0.0,7.755735874176025,410.0,3865.768310546875,-0.0,1768.9879150390625,1.0,283.1499938964844,285.798095703125,289.7273254394531,290.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833667993545532,1.0,0.0,0.0,0.348872035741806,0.4999348521232605,8.279280372391895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.5672607421875,0.0,21.04619026184082,1895.4371337890625,0.0,37.81188583374024,0.2443321645259857,1.0,0.0,3.0,1.0,0.0
11981040,299.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0606929659843444,300.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0639126151800155,300.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0472056381404399,299.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.0639126151800155,299.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241183757781982,1.0,0.3031739294528961,285.5921325683594,285.5984802246094,291.4479675292969,286.7272644042969,291.4956359863281,300.3212280273437,285.5921936035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523727416992,0.00345218507573,0.4577846527099609,0.2378823459148407,0.2378823459148407,0.0,7.755735874176025,410.0,3865.768310546875,-0.0,1768.9879150390625,1.0,283.1499938964844,285.798095703125,289.7273254394531,290.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833667993545532,1.0,0.0,0.0,0.348872035741806,0.4999348521232605,8.279280372391895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.5672607421875,0.0,21.04619026184082,1895.4371337890625,0.0,37.81188583374024,0.2443321645259857,1.0,0.0,3.0,1.0,0.0
11981100,299.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8241183757781982,1.0,0.0606929510831832,300.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8241183757781982,1.0,0.0639126002788543,300.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8241183757781982,1.0,0.0472056306898593,299.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8241183757781982,1.0,0.0639126002788543,299.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8241183757781982,1.0,0.3031738698482513,285.5922241210937,285.5987548828125,291.4468078613281,286.73468017578125,291.4945678710937,300.3245849609375,285.5922546386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044353485107,0.6432522535324097,0.0034521841444075,0.4578236639499664,0.2378361374139785,0.2378361374139785,0.0,7.756163597106934,410.0,3865.13134765625,-0.0,1768.987548828125,1.0,283.1499938964844,285.7981872558594,289.7347717285156,290.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833805084228515,1.0,0.0,0.0,0.3488109111785888,0.4999328553676605,8.276857421662953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.7078857421875,0.0,21.045743942260746,1895.4371337890625,0.0,37.88511276245117,0.2443301528692245,1.0,0.0,3.0,1.0,0.0
11981160,299.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8241183757781982,1.0,0.060692936182022,300.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8241183757781982,1.0,0.0639125853776931,300.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8241183757781982,1.0,0.0472056195139884,299.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8241183757781982,1.0,0.0639125853776931,299.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.8241183757781982,1.0,0.3031737804412842,285.5922546386719,285.5990905761719,291.4454040527344,286.74188232421875,291.49322509765625,300.32794189453125,285.5922546386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467042565345764,0.6432520747184753,0.0034521832130849,0.4578712880611419,0.2377863675355911,0.2377863675355911,0.0,7.756685733795166,410.0,3864.3671875,-0.0,1768.9871826171875,1.0,283.1499938964844,285.7982482910156,289.7419738769531,290.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833928167819977,1.0,0.0,0.0,0.3487454354763031,0.499929666519165,8.274261276142171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.7962646484375,0.0,21.04522705078125,1895.4371337890625,0.0,37.95086669921875,0.2443279772996902,1.0,0.0,3.0,1.0,0.0
11981220,299.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0606928989291191,300.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0639125406742096,300.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0472055859863758,299.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0639125406742096,299.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.3031736016273498,285.5921325683594,285.5999755859375,291.4418029785156,286.7555847167969,291.48974609375,300.3345642089844,285.59210205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646703839302063,0.6432516574859619,0.0034521801862865,0.4579949080944061,0.2376724183559417,0.2376724183559417,0.0,7.7580413818359375,410.0,3862.418701171875,-0.0,1768.9859619140625,1.0,283.1499938964844,285.79815673828125,289.75567626953125,290.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834117412567138,1.0,0.0,0.0,0.3485960960388183,0.4999196529388428,8.268346896045387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.801025390625,0.0,21.04393768310547,1895.4371337890625,0.0,38.05195617675781,0.2443228960037231,1.0,0.0,3.0,1.0,0.0
11981280,299.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0606928989291191,300.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0639125406742096,300.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0472055859863758,299.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.0639125406742096,299.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8241182565689087,1.0,0.3031736016273498,285.5921325683594,285.5999755859375,291.4418029785156,286.7555847167969,291.48974609375,300.3345642089844,285.59210205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646703839302063,0.6432516574859619,0.0034521801862865,0.4579949080944061,0.2376724183559417,0.2376724183559417,0.0,7.7580413818359375,410.0,3862.418701171875,-0.0,1768.9859619140625,1.0,283.1499938964844,285.79815673828125,289.75567626953125,290.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834117412567138,1.0,0.0,0.0,0.3485960960388183,0.4999196529388428,8.268346896045387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.801025390625,0.0,21.04393768310547,1895.4371337890625,0.0,38.05195617675781,0.2443228960037231,1.0,0.0,3.0,1.0,0.0
11981340,299.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0606928430497646,300.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0639124885201454,300.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0472055450081825,299.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0639124885201454,299.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.3031733334064483,285.59185791015625,285.60107421875,291.4371643066406,286.76837158203125,291.4852600097656,300.3410949707031,285.5917663574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64670330286026,0.6432511210441589,0.0034521764609962,0.458163172006607,0.2375359535217285,0.2375359535217285,0.0,7.759886264801025,410.0,3859.89794921875,-0.0,1768.9844970703125,1.0,283.1499938964844,285.7978820800781,289.7684326171875,290.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834287285804748,1.0,0.0,0.0,0.3484178185462951,0.4999051094055176,8.261292094857708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.5782470703125,0.0,21.042293548583984,1895.4371337890625,0.0,38.14284896850586,0.2443167269229889,1.0,0.0,3.0,1.0,0.0
11981400,299.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0606928430497646,300.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0639124885201454,300.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0472055450081825,299.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.0639124885201454,299.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8241181373596191,1.0,0.3031733334064483,285.59185791015625,285.60107421875,291.4371643066406,286.76837158203125,291.4852600097656,300.3410949707031,285.5917663574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64670330286026,0.6432511210441589,0.0034521764609962,0.458163172006607,0.2375359535217285,0.2375359535217285,0.0,7.759886264801025,410.0,3859.89794921875,-0.0,1768.9844970703125,1.0,283.1499938964844,285.7978820800781,289.7684326171875,290.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834287285804748,1.0,0.0,0.0,0.3484178185462951,0.4999051094055176,8.261292094857708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.5782470703125,0.0,21.042293548583984,1895.4371337890625,0.0,38.14284896850586,0.2443167269229889,1.0,0.0,3.0,1.0,0.0
11981460,299.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.0606927722692489,300.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.0639124140143394,300.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.047205489128828,299.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.0639124140143394,299.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.3031729757785797,285.5914001464844,285.6024475097656,291.43145751953125,286.7802429199219,291.4797058105469,300.3475646972656,285.5912780761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467025876045227,0.6432504057884216,0.0034521713387221,0.458382248878479,0.2373698204755783,0.2373698204755783,0.0,7.762288570404053,410.0,3856.753662109375,-0.0,1768.982421875,1.0,283.1499938964844,285.7974548339844,289.7802734375,290.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834404408931732,1.0,0.0,0.0,0.3482008576393127,0.4998861849308014,8.252718508572343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.1029052734375,0.0,21.04023742675781,1895.4371337890625,0.0,38.2054557800293,0.2443091422319412,1.0,0.0,3.0,1.0,0.0
11981520,299.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.0606927722692489,300.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.0639124140143394,300.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.047205489128828,299.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.0639124140143394,299.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8241180181503296,1.0,0.3031729757785797,285.5914001464844,285.6024475097656,291.43145751953125,286.7802429199219,291.4797058105469,300.3475646972656,285.5912780761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467025876045227,0.6432504057884216,0.0034521713387221,0.458382248878479,0.2373698204755783,0.2373698204755783,0.0,7.762288570404053,410.0,3856.753662109375,-0.0,1768.982421875,1.0,283.1499938964844,285.7974548339844,289.7802734375,290.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834404408931732,1.0,0.0,0.0,0.3482008576393127,0.4998861849308014,8.252718508572343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.1029052734375,0.0,21.04023742675781,1895.4371337890625,0.0,38.2054557800293,0.2443091422319412,1.0,0.0,3.0,1.0,0.0
11981580,299.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0606926865875721,300.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0639123171567916,300.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0472054220736026,299.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0639123171567916,299.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.3031725287437439,285.5907897949219,285.60406494140625,291.4246826171875,286.7911376953125,291.4730834960937,300.3539123535156,285.5906677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016339302063,0.6432494521141052,0.0034521650522947,0.458659827709198,0.2371701300144195,0.2371701300144195,0.0,7.765333652496338,410.0,3852.981201171875,-0.0,1768.9798583984375,1.0,283.1499938964844,285.7969055175781,289.7911682128906,290.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,18001.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834508419036865,1.0,0.0,0.0,0.347940057516098,0.4998632967472076,8.242427185223278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.37744140625,0.0,21.03775215148925,1895.4371337890625,0.0,38.2611198425293,0.244299978017807,1.0,0.0,3.0,1.0,0.0
11981640,299.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0606926865875721,300.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0639123171567916,300.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0472054220736026,299.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.0639123171567916,299.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8241178393363953,1.0,0.3031725287437439,285.5907897949219,285.60406494140625,291.4246826171875,286.7911376953125,291.4730834960937,300.3539123535156,285.5906677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467016339302063,0.6432494521141052,0.0034521650522947,0.458659827709198,0.2371701300144195,0.2371701300144195,0.0,7.765333652496338,410.0,3852.981201171875,-0.0,1768.9798583984375,1.0,283.1499938964844,285.7969055175781,289.7911682128906,290.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,18001.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834508419036865,1.0,0.0,0.0,0.347940057516098,0.4998632967472076,8.242427185223278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.37744140625,0.0,21.03775215148925,1895.4371337890625,0.0,38.2611198425293,0.244299978017807,1.0,0.0,3.0,1.0,0.0
11981700,299.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8241177201271057,1.0,0.0606926344335079,300.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8241177201271057,1.0,0.0639122650027275,300.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8241177201271057,1.0,0.0472053810954093,299.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8241177201271057,1.0,0.0639122650027275,299.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8241177201271057,1.0,0.3031722605228424,285.5904541015625,285.60498046875,291.4208679199219,286.7962341308594,291.4693603515625,300.3570556640625,285.59033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010974884033,0.6432489156723022,0.0034521610941737,0.4588228464126587,0.2370562255382537,0.2370562255382537,0.0,7.767122745513916,410.0,3850.850341796875,-0.0,1768.9783935546875,1.0,283.1499938964844,285.79656982421875,289.7962646484375,290.07867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18001.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834551930427551,1.0,0.0,0.0,0.3477912247180938,0.4998504221439361,8.236562543117998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.9178466796875,0.0,21.036338806152344,1895.4371337890625,0.0,38.284423828125,0.2442947477102279,1.0,0.0,3.0,1.0,0.0
11981760,299.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.8241176009178162,1.0,0.0606925748288631,300.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.8241176009178162,1.0,0.0639122053980827,300.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.8241176009178162,1.0,0.0472053363919258,299.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.8241176009178162,1.0,0.0639122053980827,299.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.8241176009178162,1.0,0.3031719923019409,285.590087890625,285.60595703125,291.41680908203125,286.8011169433594,291.4653625488281,300.3601989746094,285.5899658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590024948120117,0.2369322627782821,0.2369322627782821,0.0,7.769093990325928,410.0,3848.553955078125,-0.0,1768.976806640625,1.0,283.1499938964844,285.7962341308594,289.8011169433594,290.08349609375,293.1499938964844,293.1499938964844,283.1499938964844,18001.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834591269493103,1.0,0.0,0.0,0.347629189491272,0.4998366832733154,8.230183645707712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.3929443359375,0.0,21.034809112548828,1895.4371337890625,0.0,38.305450439453125,0.2442890554666519,1.0,0.0,3.0,1.0,0.0
11981820,299.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0606924444437027,300.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0639120638370513,300.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0472052320837974,299.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0639120638370513,299.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.3031713366508484,285.5893249511719,285.6081237792969,291.4078674316406,286.8100891113281,291.45660400390625,300.3663635253906,285.58917236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594151377677917,0.2366524636745453,0.2366524636745453,0.0,7.773623943328857,410.0,3843.45654296875,-0.0,1768.9730224609375,1.0,283.1499938964844,285.7955322265625,289.8100891113281,290.0924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18001.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834658324718475,1.0,0.0,0.0,0.3472633361816406,0.4998065829277038,8.215804037092767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1235.144775390625,0.0,21.03138732910156,1895.4371337890625,0.0,38.34135437011719,0.244276225566864,1.0,0.0,3.0,1.0,0.0
11981880,299.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0606924444437027,300.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0639120638370513,300.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0472052320837974,299.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.0639120638370513,299.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8241173624992371,1.0,0.3031713366508484,285.5893249511719,285.6081237792969,291.4078674316406,286.8100891113281,291.45660400390625,300.3663635253906,285.58917236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594151377677917,0.2366524636745453,0.2366524636745453,0.0,7.773623943328857,410.0,3843.45654296875,-0.0,1768.9730224609375,1.0,283.1499938964844,285.7955322265625,289.8100891113281,290.0924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18001.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834658324718475,1.0,0.0,0.0,0.3472633361816406,0.4998065829277038,8.215804037092767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1235.144775390625,0.0,21.03138732910156,1895.4371337890625,0.0,38.34135437011719,0.244276225566864,1.0,0.0,3.0,1.0,0.0
11981940,299.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8241171836853027,1.0,0.0606923513114452,300.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8241171836853027,1.0,0.0639119669795036,300.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8241171836853027,1.0,0.047205165028572,299.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8241171836853027,1.0,0.0639119669795036,299.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8241171836853027,1.0,0.3031708598136902,285.5888061523437,285.6095275878906,291.4019775390625,286.8150329589844,291.4508056640625,300.3699951171875,285.5886535644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.459698349237442,0.2364624142646789,0.2364624142646789,0.0,7.776734352111816,410.0,3840.0625,-0.0,1768.970458984375,1.0,283.1499938964844,285.7950744628906,289.8150329589844,290.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,18001.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834682464599609,1.0,0.0,0.0,0.3470146954059601,0.499786913394928,8.206050949866041e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1234.264404296875,0.0,21.029090881347656,1895.4371337890625,0.0,38.354373931884766,0.2442675083875656,1.0,0.0,3.0,1.0,0.0
11982000,299.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8241170048713684,1.0,0.0606922879815101,300.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8241170048713684,1.0,0.0639118999242782,300.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8241170048713684,1.0,0.0472051128745079,299.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8241170048713684,1.0,0.0639118999242782,299.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8241170048713684,1.0,0.3031705319881439,285.5884704589844,285.61053466796875,291.3977966308594,286.818115234375,291.4467163085937,300.3724060058594,285.5883178710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453393936157,0.0034521361812949,0.4599028527736664,0.236325666308403,0.236325666308403,0.0,7.778980731964111,410.0,3837.654296875,-0.0,1768.968505859375,1.0,283.1499938964844,285.7947692871094,289.818115234375,290.10028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834687829017639,1.0,0.0,0.0,0.3468357026576996,0.4997731447219848,8.199040557599346e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1233.620361328125,0.0,21.02745246887207,1895.4371337890625,0.0,38.35710525512695,0.2442612498998642,1.0,0.0,3.0,1.0,0.0
11982060,299.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0606921054422855,300.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0639117136597633,300.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0472049713134765,299.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0639117136597633,299.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.3031696379184723,285.58758544921875,285.6131896972656,291.3866577148437,286.8251647949219,291.4357604980469,300.3783569335937,285.58740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695613861084,0.6432434916496277,0.0034521231427788,0.4604692757129669,0.2359483391046524,0.2359483391046524,0.0,7.785204887390137,410.0,3831.1357421875,-0.0,1768.96337890625,1.0,283.1499938964844,285.79400634765625,289.8251342773437,290.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834690511226654,1.0,0.0,0.0,0.3463418781757355,0.4997366666793823,8.179735999647164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.8167724609375,0.0,21.022987365722656,1895.4371337890625,0.0,38.35862731933594,0.2442440092563629,1.0,0.0,3.0,1.0,0.0
11982120,299.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0606921054422855,300.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0639117136597633,300.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0472049713134765,299.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.0639117136597633,299.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.8241166472434998,1.0,0.3031696379184723,285.58758544921875,285.6131896972656,291.3866577148437,286.8251647949219,291.4357604980469,300.3783569335937,285.58740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695613861084,0.6432434916496277,0.0034521231427788,0.4604692757129669,0.2359483391046524,0.2359483391046524,0.0,7.785204887390137,410.0,3831.1357421875,-0.0,1768.96337890625,1.0,283.1499938964844,285.79400634765625,289.8251342773437,290.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834690511226654,1.0,0.0,0.0,0.3463418781757355,0.4997366666793823,8.179735999647164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.8167724609375,0.0,21.022987365722656,1895.4371337890625,0.0,38.35862731933594,0.2442440092563629,1.0,0.0,3.0,1.0,0.0
11982180,299.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0606918968260288,300.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0639114901423454,300.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0472048111259937,299.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0639114901423454,299.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.3031685948371887,285.586669921875,285.6161499023437,291.3743591308594,286.8312072753906,291.4236755371094,300.3841857910156,285.5865173339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934680938721,0.6432413458824158,0.0034521082416176,0.4611194133758545,0.2355169206857681,0.2355169206857681,0.0,7.79235315322876,410.0,3823.881591796875,-0.0,1768.9573974609375,1.0,283.1499938964844,285.79327392578125,289.8311767578125,290.1128845214844,293.1499938964844,293.1499938964844,283.1499938964844,18002.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834665477275848,1.0,0.0,0.0,0.3457771837711334,0.4996973276138305,8.157737596548031e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1229.72802734375,0.0,21.017972946166992,1895.4371337890625,0.0,38.34513092041016,0.2442243546247482,1.0,0.0,3.0,1.0,0.0
11982240,299.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0606918968260288,300.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0639114901423454,300.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0472048111259937,299.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.0639114901423454,299.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.8241162300109863,1.0,0.3031685948371887,285.586669921875,285.6161499023437,291.3743591308594,286.8312072753906,291.4236755371094,300.3841857910156,285.5865173339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934680938721,0.6432413458824158,0.0034521082416176,0.4611194133758545,0.2355169206857681,0.2355169206857681,0.0,7.79235315322876,410.0,3823.881591796875,-0.0,1768.9573974609375,1.0,283.1499938964844,285.79327392578125,289.8311767578125,290.1128845214844,293.1499938964844,293.1499938964844,283.1499938964844,18002.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834665477275848,1.0,0.0,0.0,0.3457771837711334,0.4996973276138305,8.157737596548031e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1229.72802734375,0.0,21.017972946166992,1895.4371337890625,0.0,38.34513092041016,0.2442243546247482,1.0,0.0,3.0,1.0,0.0
11982300,299.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8241159915924072,1.0,0.0606917813420295,300.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8241159915924072,1.0,0.0639113709330558,300.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8241159915924072,1.0,0.0472047217190265,299.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8241159915924072,1.0,0.0639113709330558,299.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8241159915924072,1.0,0.3031680285930633,285.58624267578125,285.61773681640625,291.3677978515625,286.8338623046875,291.4172058105469,300.38702392578125,285.5860595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922760009766,0.6432401537895203,0.0034520998597145,0.4614776074886322,0.2352798581123352,0.2352798581123352,0.0,7.79629373550415,410.0,3819.973388671875,-0.0,1768.9541015625,1.0,283.1499938964844,285.7929077148437,289.83380126953125,290.1153869628906,293.1499938964844,293.1499938964844,283.1499938964844,18002.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834642231464386,1.0,0.0,0.0,0.3454669713973999,0.4996766448020935,8.1456850153927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.5751953125,0.0,21.0152530670166,1895.4371337890625,0.0,38.33273315429688,0.2442135959863662,1.0,0.0,3.0,1.0,0.0
11982360,299.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241157531738281,1.0,0.06069166213274,300.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241157531738281,1.0,0.0639112442731857,300.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241157531738281,1.0,0.0472046248614788,299.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241157531738281,1.0,0.0639112442731857,299.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8241157531738281,1.0,0.3031674027442932,285.5857849121094,285.619384765625,291.3609619140625,286.83624267578125,291.4104309082031,300.3898620605469,285.5856018066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466909646987915,0.64323890209198,0.00345209101215,0.4618590772151947,0.2350279837846756,0.2350279837846756,0.0,7.800491809844971,410.0,3815.874755859375,-0.0,1768.95068359375,1.0,283.1499938964844,285.79254150390625,289.8362121582031,290.1176147460937,293.1499938964844,293.1499938964844,283.1499938964844,18002.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834611237049103,1.0,0.0,0.0,0.3451374769210815,0.4996553063392639,8.132908568825314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1227.348876953125,0.0,21.01238822937012,1895.4371337890625,0.0,38.31608200073242,0.2442021667957306,1.0,0.0,3.0,1.0,0.0
11982420,299.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.0606913939118385,300.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.063910961151123,300.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.047204416245222,299.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.063910961151123,299.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.3031660616397857,285.5848999023437,285.62286376953125,291.3464050292969,286.8402709960937,291.3960876464844,300.3954162597656,285.584716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520716872066,0.4626956582069397,0.2344781309366226,0.2344781309366226,0.0,7.809704303741455,410.0,3807.09765625,-0.0,1768.9429931640625,1.0,283.1499938964844,285.7918701171875,289.8402099609375,290.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18002.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834524810314178,1.0,0.0,0.0,0.3444184958934784,0.4996107518672943,8.105122795143416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1224.6734619140625,0.0,21.0062198638916,1895.4371337890625,0.0,38.26989364624024,0.2441773414611816,1.0,0.0,3.0,1.0,0.0
