time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982480,299.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.0606913939118385,300.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.063910961151123,300.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.047204416245222,299.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.063910961151123,299.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8241152167320251,1.0,0.3031660616397857,285.5848999023437,285.62286376953125,291.3464050292969,286.8402709960937,291.3960876464844,300.3954162597656,285.584716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520716872066,0.4626956582069397,0.2344781309366226,0.2344781309366226,0.0,7.809704303741455,410.0,3807.09765625,-0.0,1768.9429931640625,1.0,283.1499938964844,285.7918701171875,289.8402099609375,290.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18002.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834524810314178,1.0,0.0,0.0,0.3444184958934784,0.4996107518672943,8.105122795143416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1224.6734619140625,0.0,21.0062198638916,1895.4371337890625,0.0,38.26989364624024,0.2441773414611816,1.0,0.0,3.0,1.0,0.0
11982540,299.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.060691088438034,300.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.0639106407761573,300.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.0472041815519332,299.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.0639106407761573,299.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.3031645715236664,285.58404541015625,285.62664794921875,291.3306884765625,286.8432922363281,291.3805847167969,300.4008178710937,285.5838623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685004234314,0.6432330012321472,0.0034520498011261,0.4636379778385162,0.233864352107048,0.233864352107048,0.0,7.8200907707214355,410.0,3797.53515625,-0.0,1768.934326171875,1.0,283.1499938964844,285.7912902832031,289.8432006835937,290.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18003.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834407687187195,1.0,0.0,0.0,0.3436167240142822,0.4995638728141784,8.074283464054588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1221.697509765625,0.0,20.99945068359375,1895.4371337890625,0.0,38.20727157592773,0.2441497445106506,1.0,0.0,3.0,1.0,0.0
11982600,299.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.060691088438034,300.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.0639106407761573,300.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.0472041815519332,299.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.0639106407761573,299.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8241146206855774,1.0,0.3031645715236664,285.58404541015625,285.62664794921875,291.3306884765625,286.8432922363281,291.3805847167969,300.4008178710937,285.5838623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685004234314,0.6432330012321472,0.0034520498011261,0.4636379778385162,0.233864352107048,0.233864352107048,0.0,7.8200907707214355,410.0,3797.53515625,-0.0,1768.934326171875,1.0,283.1499938964844,285.7912902832031,289.8432006835937,290.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18003.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834407687187195,1.0,0.0,0.0,0.3436167240142822,0.4995638728141784,8.074283464054588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1221.697509765625,0.0,20.99945068359375,1895.4371337890625,0.0,38.20727157592773,0.2441497445106506,1.0,0.0,3.0,1.0,0.0
11982660,299.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0606907494366169,300.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0639102831482887,300.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0472039170563221,299.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0639102831482887,299.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.3031628727912903,285.5832214355469,285.63067626953125,291.3138122558594,286.8452453613281,291.36395263671875,300.4060974121094,285.58306884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466814875602722,0.6432294845581055,0.0034520253539085,0.4646957516670227,0.2331836074590683,0.2331836074590683,0.0,7.831761360168457,410.0,3787.172607421875,-0.0,1768.924560546875,1.0,283.1499938964844,285.7908020019531,289.8451538085937,290.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834258675575256,1.0,0.0,0.0,0.342728704214096,0.4995147585868835,8.04030531043054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.4161376953125,0.0,20.99206924438477,1895.4371337890625,0.0,38.1274642944336,0.2441192865371704,1.0,0.0,3.0,1.0,0.0
11982720,299.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0606907494366169,300.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0639102831482887,300.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0472039170563221,299.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.0639102831482887,299.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8241139054298401,1.0,0.3031628727912903,285.5832214355469,285.63067626953125,291.3138122558594,286.8452453613281,291.36395263671875,300.4060974121094,285.58306884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466814875602722,0.6432294845581055,0.0034520253539085,0.4646957516670227,0.2331836074590683,0.2331836074590683,0.0,7.831761360168457,410.0,3787.172607421875,-0.0,1768.924560546875,1.0,283.1499938964844,285.7908020019531,289.8451538085937,290.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18003.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834258675575256,1.0,0.0,0.0,0.342728704214096,0.4995147585868835,8.04030531043054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.4161376953125,0.0,20.99206924438477,1895.4371337890625,0.0,38.1274642944336,0.2441192865371704,1.0,0.0,3.0,1.0,0.0
11982780,299.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0606903694570064,300.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0639098808169364,300.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0472036227583885,299.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0639098808169364,299.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.3031609654426574,285.5824584960937,285.635009765625,291.2957763671875,286.8461608886719,291.3461303710937,300.41119384765625,285.58233642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646677553653717,0.6432255506515503,0.0034519978798925,0.4658775925636291,0.2324330657720565,0.2324330657720565,0.0,7.844815731048584,410.0,3775.9951171875,-0.0,1768.913818359375,1.0,283.1499938964844,285.7904052734375,289.8460388183594,290.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18003.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834076583385467,1.0,0.0,0.0,0.3417512774467468,0.4994635581970215,8.003119944532955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.8250732421875,0.0,20.98406410217285,1895.4371337890625,0.0,38.03013610839844,0.244085893034935,1.0,0.0,3.0,1.0,0.0
11982840,299.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0606903694570064,300.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0639098808169364,300.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0472036227583885,299.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.0639098808169364,299.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.824113130569458,1.0,0.3031609654426574,285.5824584960937,285.635009765625,291.2957763671875,286.8461608886719,291.3461303710937,300.41119384765625,285.58233642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646677553653717,0.6432255506515503,0.0034519978798925,0.4658775925636291,0.2324330657720565,0.2324330657720565,0.0,7.844815731048584,410.0,3775.9951171875,-0.0,1768.913818359375,1.0,283.1499938964844,285.7904052734375,289.8460388183594,290.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18003.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834076583385467,1.0,0.0,0.0,0.3417512774467468,0.4994635581970215,8.003119944532955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.8250732421875,0.0,20.98406410217285,1895.4371337890625,0.0,38.03013610839844,0.244085893034935,1.0,0.0,3.0,1.0,0.0
11982900,299.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241127133369446,1.0,0.06069016456604,300.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241127133369446,1.0,0.0639096647500991,300.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241127133369446,1.0,0.0472034625709056,299.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241127133369446,1.0,0.0639096647500991,299.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8241127133369446,1.0,0.3031599223613739,285.5821228027344,285.6372985839844,291.28631591796875,286.8462219238281,291.3367919921875,300.4136657714844,285.5820007324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754078865051,0.6432234048843384,0.0034519829787313,0.4665169417858124,0.232030764222145,0.232030764222145,0.0,7.851883888244629,410.0,3770.0966796875,-0.0,1768.9078369140625,1.0,283.1499938964844,285.7902526855469,289.8460998535156,290.1254272460937,293.1499938964844,293.1499938964844,283.1499938964844,18004.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833973169326782,1.0,0.0,0.0,0.3412281572818756,0.4994372129440307,7.983310013059963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.912109375,0.0,20.97982406616211,1895.4371337890625,0.0,37.974891662597656,0.2440680563449859,1.0,0.0,3.0,1.0,0.0
11982960,299.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.8241122961044312,1.0,0.0606899484992027,300.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.8241122961044312,1.0,0.0639094337821006,300.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.8241122961044312,1.0,0.0472032912075519,299.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.8241122961044312,1.0,0.0639094337821006,299.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.8241122961044312,1.0,0.3031588494777679,285.581787109375,285.6396179199219,291.27655029296875,286.8460388183594,291.3271484375,300.4161071777344,285.5816650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466731429100037,0.6432211399078369,0.0034519673790782,0.4671887457370758,0.2316099852323532,0.2316099852323532,0.0,7.859316349029541,410.0,3763.989501953125,-0.0,1768.9017333984375,1.0,283.1499938964844,285.7901306152344,289.84588623046875,290.1249084472656,293.1499938964844,293.1499938964844,283.1499938964844,18004.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833861112594604,1.0,0.0,0.0,0.3406815826892853,0.4994104206562042,7.962680292905588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.920166015625,0.0,20.97542381286621,1895.4371337890625,0.0,37.91502380371094,0.2440494745969772,1.0,0.0,3.0,1.0,0.0
11983020,299.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0606894828379154,300.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0639089494943618,300.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0472029335796833,299.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0639089494943618,299.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.3031565248966217,285.5811767578125,285.64453125,291.2561340332031,286.8448181152344,291.30694580078125,300.4208679199219,285.5810852050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519338514655,0.4686276316642761,0.2307116389274597,0.2307116389274597,0.0,7.875252723693848,410.0,3751.143310546875,-0.0,1768.888427734375,1.0,283.1499938964844,285.7900085449219,289.8446655273437,290.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,18004.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833611369132995,1.0,0.0,0.0,0.3395169079303741,0.4993554353713989,7.918946387519554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.697509765625,0.0,20.966140747070312,1895.4371337890625,0.0,37.78153610229492,0.2440099716186523,1.0,0.0,3.0,1.0,0.0
11983080,299.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0606894828379154,300.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0639089494943618,300.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0472029335796833,299.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.0639089494943618,299.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8241113424301147,1.0,0.3031565248966217,285.5811767578125,285.64453125,291.2561340332031,286.8448181152344,291.30694580078125,300.4208679199219,285.5810852050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519338514655,0.4686276316642761,0.2307116389274597,0.2307116389274597,0.0,7.875252723693848,410.0,3751.143310546875,-0.0,1768.888427734375,1.0,283.1499938964844,285.7900085449219,289.8446655273437,290.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,18004.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833611369132995,1.0,0.0,0.0,0.3395169079303741,0.4993554353713989,7.918946387519554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.697509765625,0.0,20.966140747070312,1895.4371337890625,0.0,37.78153610229492,0.2440099716186523,1.0,0.0,3.0,1.0,0.0
11983140,299.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8241106867790222,1.0,0.0606891475617885,300.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8241106867790222,1.0,0.0639085918664932,300.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8241106867790222,1.0,0.0472026690840721,299.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8241106867790222,1.0,0.0639085918664932,299.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8241106867790222,1.0,0.303154855966568,285.580810546875,285.64801025390625,291.2415466308594,286.8433837890625,291.2925720214844,300.42401123046875,285.5807189941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432128548622131,0.0034519094042479,0.4696723520755768,0.2300578206777572,0.2300578206777572,0.0,7.886837959289551,410.0,3741.936767578125,-0.0,1768.8787841796875,1.0,283.1499938964844,285.7899780273437,289.8432312011719,290.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18004.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833440899848938,1.0,0.0,0.0,0.3386712372303009,0.4993171393871307,7.88738496737551e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1203.6485595703125,0.0,20.959470748901367,1895.4371337890625,0.0,37.69058609008789,0.2439813762903213,1.0,0.0,3.0,1.0,0.0
11983200,299.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8241103291511536,1.0,0.0606889799237251,300.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8241103291511536,1.0,0.0639084205031395,300.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8241103291511536,1.0,0.0472025424242019,299.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8241103291511536,1.0,0.0639084205031395,299.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8241103291511536,1.0,0.3031540215015411,285.5806579589844,285.64971923828125,291.2344970703125,286.842529296875,291.2855834960937,300.4254455566406,285.58056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466630697250366,0.6432111263275146,0.0034518975298851,0.4701839387416839,0.2297355383634567,0.2297355383634567,0.0,7.892515659332275,410.0,3737.444091796875,-0.0,1768.8740234375,1.0,283.1499938964844,285.7900085449219,289.84234619140625,290.1199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18005.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833326756954193,1.0,0.0,0.0,0.3382548689842224,0.4992987513542175,7.871904017520137e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1202.153564453125,0.0,20.95620918273925,1895.4371337890625,0.0,37.62972640991211,0.2439673393964767,1.0,0.0,3.0,1.0,0.0
11983260,299.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0606884472072124,300.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0639078542590141,300.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0472021251916885,299.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0639078542590141,299.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.3031513690948486,285.58026123046875,285.6551818847656,291.211669921875,286.8391418457031,291.26300048828125,300.4298400878906,285.5801696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466574668884277,0.6432056427001953,0.0034518588799983,0.4718359410762787,0.2286791056394577,0.2286791056394577,0.0,7.91087007522583,410.0,3722.879638671875,-0.0,1768.8587646484375,1.0,283.1499938964844,285.7901916503906,289.8389587402344,290.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18005.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833006083965301,1.0,0.0,0.0,0.336893230676651,0.4992404580116272,7.821545189301561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.284912109375,0.0,20.94562339782715,1895.4371337890625,0.0,37.458778381347656,0.2439215034246444,1.0,0.0,3.0,1.0,0.0
11983320,299.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0606884472072124,300.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0639078542590141,300.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0472021251916885,299.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.0639078542590141,299.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8241092562675476,1.0,0.3031513690948486,285.58026123046875,285.6551818847656,291.211669921875,286.8391418457031,291.26300048828125,300.4298400878906,285.5801696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466574668884277,0.6432056427001953,0.0034518588799983,0.4718359410762787,0.2286791056394577,0.2286791056394577,0.0,7.91087007522583,410.0,3722.879638671875,-0.0,1768.8587646484375,1.0,283.1499938964844,285.7901916503906,289.8389587402344,290.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18005.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833006083965301,1.0,0.0,0.0,0.336893230676651,0.4992404580116272,7.821545189301561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.284912109375,0.0,20.94562339782715,1895.4371337890625,0.0,37.458778381347656,0.2439215034246444,1.0,0.0,3.0,1.0,0.0
11983380,299.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0606878921389579,300.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0639072731137275,300.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0472016930580139,299.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0639072731137275,299.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.3031485974788666,285.5799560546875,285.6609802246094,291.1876220703125,286.8346862792969,291.2392272949219,300.4339904785156,285.57989501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516852378845,0.6431998610496521,0.0034518188331276,0.4735502302646637,0.2275401204824447,0.2275401204824447,0.0,7.929949760437012,410.0,3707.44140625,-0.0,1768.843017578125,1.0,283.1499938964844,285.79052734375,289.83447265625,290.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,18005.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832651138305664,1.0,0.0,0.0,0.3354302942752838,0.4991806745529175,7.767891219145895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1192.089111328125,0.0,20.93438148498535,1895.4371337890625,0.0,37.26969146728516,0.2438724488019943,1.0,0.0,3.0,1.0,0.0
11983440,299.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0606878921389579,300.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0639072731137275,300.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0472016930580139,299.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.0639072731137275,299.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8241081237792969,1.0,0.3031485974788666,285.5799560546875,285.6609802246094,291.1876220703125,286.8346862792969,291.2392272949219,300.4339904785156,285.57989501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466516852378845,0.6431998610496521,0.0034518188331276,0.4735502302646637,0.2275401204824447,0.2275401204824447,0.0,7.929949760437012,410.0,3707.44140625,-0.0,1768.843017578125,1.0,283.1499938964844,285.79052734375,289.83447265625,290.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,18005.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832651138305664,1.0,0.0,0.0,0.3354302942752838,0.4991806745529175,7.767891219145895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1192.089111328125,0.0,20.93438148498535,1895.4371337890625,0.0,37.26969146728516,0.2438724488019943,1.0,0.0,3.0,1.0,0.0
11983500,299.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.8241075873374939,1.0,0.0606876127421855,300.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.8241075873374939,1.0,0.0639069750905036,300.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.8241075873374939,1.0,0.0472014769911766,299.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.8241075873374939,1.0,0.0639069750905036,299.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.8241075873374939,1.0,0.3031471967697143,285.579833984375,285.6639709472656,291.1751403808594,286.83203125,291.22686767578125,300.4359741210937,285.5798034667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466487646102905,0.6431969404220581,0.0034517985768616,0.4744173288345337,0.226938709616661,0.226938709616661,0.0,7.939613342285156,410.0,3699.388427734375,-0.0,1768.8349609375,1.0,283.1499938964844,285.7907409667969,289.8318176269531,290.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,18006.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832457423210144,1.0,0.0,0.0,0.3346599638462066,0.4991502165794372,7.739824781083371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.3668212890625,0.0,20.928512573242188,1895.4371337890625,0.0,37.16655349731445,0.2438466995954513,1.0,0.0,3.0,1.0,0.0
11983560,299.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8241069912910461,1.0,0.0606873296201229,300.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8241069912910461,1.0,0.0639066845178604,300.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8241069912910461,1.0,0.0472012571990489,299.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8241069912910461,1.0,0.0639066845178604,299.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8241069912910461,1.0,0.3031457662582397,285.5797424316406,285.6670227050781,291.162353515625,286.8290710449219,291.2142333984375,300.4379272460937,285.5797119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466458439826965,0.6431940197944641,0.0034517780877649,0.4752834737300873,0.2263193279504776,0.2263193279504776,0.0,7.94927453994751,410.0,3691.14990234375,-0.0,1768.826904296875,1.0,283.1499938964844,285.791015625,289.8288879394531,290.1039733886719,293.1499938964844,293.1499938964844,283.1499938964844,18006.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832296788692474,1.0,0.0,0.0,0.3338684141635895,0.4991195201873779,7.711114413666564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.5753173828125,0.0,20.922510147094727,1895.4371337890625,0.0,37.0810775756836,0.2438202798366546,1.0,0.0,3.0,1.0,0.0
11983620,299.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0606867782771587,300.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0639061033725738,300.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0472008287906646,299.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0639061033725738,299.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.3031430244445801,285.57965087890625,285.67340087890625,291.13580322265625,286.8223876953125,291.1879577636719,300.44146728515625,285.5796203613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466400623321533,0.6431883573532104,0.0034517382737249,0.4769820272922516,0.2250193506479263,0.2250193506479263,0.0,7.968245983123779,410.0,3673.99658203125,-0.0,1768.8111572265625,1.0,283.1499938964844,285.7916564941406,289.8221740722656,290.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18006.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831929326057434,1.0,0.0,0.0,0.33221235871315,0.4990567862987518,7.651472344605281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1180.74755859375,0.0,20.910030364990234,1895.4371337890625,0.0,36.88583755493164,0.2437651604413986,1.0,0.0,3.0,1.0,0.0
11983680,299.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0606867782771587,300.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0639061033725738,300.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0472008287906646,299.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.0639061033725738,299.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241058588027954,1.0,0.3031430244445801,285.57965087890625,285.67340087890625,291.13580322265625,286.8223876953125,291.1879577636719,300.44146728515625,285.5796203613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466400623321533,0.6431883573532104,0.0034517382737249,0.4769820272922516,0.2250193506479263,0.2250193506479263,0.0,7.968245983123779,410.0,3673.99658203125,-0.0,1768.8111572265625,1.0,283.1499938964844,285.7916564941406,289.8221740722656,290.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18006.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831929326057434,1.0,0.0,0.0,0.33221235871315,0.4990567862987518,7.651472344605281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1180.74755859375,0.0,20.910030364990234,1895.4371337890625,0.0,36.88583755493164,0.2437651604413986,1.0,0.0,3.0,1.0,0.0
11983740,299.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0606862567365169,300.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0639055520296096,300.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0472004227340221,299.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0639055520296096,299.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.3031404018402099,285.57965087890625,285.6800842285156,291.1080322265625,286.8145446777344,291.16046142578125,300.4445495605469,285.5796813964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646634578704834,0.6431829333305359,0.0034517005551606,0.4785904884338379,0.2236224114894867,0.2236224114894867,0.0,7.986241817474365,410.0,3655.873779296875,-0.0,1768.7962646484375,1.0,283.1499938964844,285.7925109863281,289.81427001953125,290.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,18007.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831421196460724,1.0,0.0,0.0,0.3304406106472015,0.4989924430847168,7.588287331827814e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.548828125,0.0,20.89682579040528,1895.4371337890625,0.0,36.61599349975586,0.2437064498662948,1.0,0.0,3.0,1.0,0.0
11983800,299.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0606862567365169,300.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0639055520296096,300.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0472004227340221,299.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.0639055520296096,299.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8241047859191895,1.0,0.3031404018402099,285.57965087890625,285.6800842285156,291.1080322265625,286.8145446777344,291.16046142578125,300.4445495605469,285.5796813964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646634578704834,0.6431829333305359,0.0034517005551606,0.4785904884338379,0.2236224114894867,0.2236224114894867,0.0,7.986241817474365,410.0,3655.873779296875,-0.0,1768.7962646484375,1.0,283.1499938964844,285.7925109863281,289.81427001953125,290.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,18007.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831421196460724,1.0,0.0,0.0,0.3304406106472015,0.4989924430847168,7.588287331827814e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.548828125,0.0,20.89682579040528,1895.4371337890625,0.0,36.61599349975586,0.2437064498662948,1.0,0.0,3.0,1.0,0.0
11983860,299.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.060685783624649,300.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.0639050528407096,300.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.0472000539302825,299.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.0639050528407096,299.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.3031380474567413,285.579833984375,285.6870422363281,291.0790100097656,286.8055419921875,291.1316833496094,300.447509765625,285.5798645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466296315193176,0.6431779861450195,0.0034516660962253,0.4800469577312469,0.222129076719284,0.222129076719284,0.0,8.002562522888184,410.0,3636.824951171875,-0.0,1768.78271484375,1.0,283.1499938964844,285.7935791015625,289.8052673339844,290.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,18007.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830877602100372,1.0,0.0,0.0,0.3285558223724365,0.4989271461963653,7.521760991835436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.0059814453125,0.0,20.8829345703125,1895.4371337890625,0.0,36.32782745361328,0.2436442524194717,1.0,0.0,3.0,1.0,0.0
11983920,299.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.060685783624649,300.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.0639050528407096,300.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.0472000539302825,299.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.0639050528407096,299.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.824103832244873,1.0,0.3031380474567413,285.579833984375,285.6870422363281,291.0790100097656,286.8055419921875,291.1316833496094,300.447509765625,285.5798645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466296315193176,0.6431779861450195,0.0034516660962253,0.4800469577312469,0.222129076719284,0.222129076719284,0.0,8.002562522888184,410.0,3636.824951171875,-0.0,1768.78271484375,1.0,283.1499938964844,285.7935791015625,289.8052673339844,290.0771789550781,293.1499938964844,293.1499938964844,283.1499938964844,18007.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830877602100372,1.0,0.0,0.0,0.3285558223724365,0.4989271461963653,7.521760991835436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.0059814453125,0.0,20.8829345703125,1895.4371337890625,0.0,36.32782745361328,0.2436442524194717,1.0,0.0,3.0,1.0,0.0
11983980,299.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.0606853738427162,300.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.063904620707035,300.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.0471997372806072,299.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.063904620707035,299.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.3031360208988189,285.58013916015625,285.6943054199219,291.0486755371094,286.79541015625,291.1016540527344,300.4504699707031,285.5802001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466253995895386,0.6431737542152405,0.0034516365267336,0.4812979102134704,0.2205446809530258,0.2205446809530258,0.0,8.016600608825684,410.0,3616.8896484375,-0.0,1768.7711181640625,1.0,283.1499938964844,285.7948608398437,289.7951354980469,290.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18007.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830347716808319,1.0,0.0,0.0,0.3265668153762817,0.4988609552383423,7.452308992128565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.1400146484375,0.0,20.86842155456543,1895.4371337890625,0.0,36.04742050170898,0.2435788810253143,1.0,0.0,3.0,1.0,0.0
11984040,299.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.0606853738427162,300.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.063904620707035,300.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.0471997372806072,299.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.063904620707035,299.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.824103057384491,1.0,0.3031360208988189,285.58013916015625,285.6943054199219,291.0486755371094,286.79541015625,291.1016540527344,300.4504699707031,285.5802001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466253995895386,0.6431737542152405,0.0034516365267336,0.4812979102134704,0.2205446809530258,0.2205446809530258,0.0,8.016600608825684,410.0,3616.8896484375,-0.0,1768.7711181640625,1.0,283.1499938964844,285.7948608398437,289.7951354980469,290.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18007.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830347716808319,1.0,0.0,0.0,0.3265668153762817,0.4988609552383423,7.452308992128565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.1400146484375,0.0,20.86842155456543,1895.4371337890625,0.0,36.04742050170898,0.2435788810253143,1.0,0.0,3.0,1.0,0.0
11984100,299.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8241026997566223,1.0,0.0606852024793624,300.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8241026997566223,1.0,0.0639044418931007,300.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8241026997566223,1.0,0.0471996031701564,299.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8241026997566223,1.0,0.0639044418931007,299.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8241026997566223,1.0,0.3031351566314697,285.5803527832031,285.69805908203125,291.0330505371094,286.7898864746094,291.0861511230469,300.4519958496094,285.5804443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466236114501953,0.6431719660758972,0.0034516241867095,0.4818266928195953,0.2197143882513046,0.2197143882513046,0.0,8.022540092468262,410.0,3606.553955078125,-0.0,1768.76611328125,1.0,283.1499938964844,285.79559326171875,289.7895812988281,290.0596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18008.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830044627189636,1.0,0.0,0.0,0.3255288302898407,0.4988274276256561,7.416364411483299e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1157.5718994140625,0.0,20.86090469360352,1895.4371337890625,0.0,35.88717269897461,0.2435448914766311,1.0,0.0,3.0,1.0,0.0
11984160,299.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8241024017333984,1.0,0.0606850534677505,300.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8241024017333984,1.0,0.0639042854309082,300.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8241024017333984,1.0,0.0471994839608669,299.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8241024017333984,1.0,0.0639042854309082,299.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8241024017333984,1.0,0.30313441157341,285.5805969238281,285.701904296875,291.01708984375,286.7840881347656,291.0703430175781,300.4535217285156,285.5806884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466220021247864,0.6431704163551331,0.0034516132436692,0.4822867214679718,0.2188615351915359,0.2188615351915359,0.0,8.027709007263184,410.0,3596.0068359375,-0.0,1768.7618408203125,1.0,283.1499938964844,285.7963562011719,289.7837829589844,290.0532531738281,293.1499938964844,293.1499938964844,283.1499938964844,18008.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829754650592804,1.0,0.0,0.0,0.3244658708572387,0.4987937211990356,7.379765243342716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1153.92578125,0.0,20.853242874145508,1895.4371337890625,0.0,35.73411178588867,0.2435101568698883,1.0,0.0,3.0,1.0,0.0
11984220,299.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0606848299503326,300.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0639040470123291,300.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0471993125975132,299.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0639040470123291,299.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.3031333088874817,285.5812072753906,285.7098083496094,290.98419189453125,286.7716064453125,291.03778076171875,300.4566650390625,285.5813293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466196775436401,0.6431680917739868,0.0034515971783548,0.4829675555229187,0.2170805037021637,0.2170805037021637,0.0,8.035365104675293,410.0,3574.198974609375,-0.0,1768.755615234375,1.0,283.1499938964844,285.798095703125,289.77130126953125,290.0394287109375,293.1499938964844,293.1499938964844,283.1499938964844,18008.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829131484031677,1.0,0.0,0.0,0.322256326675415,0.4987256228923797,7.304352234172029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.3731689453125,0.0,20.83743095397949,1895.4371337890625,0.0,35.40534973144531,0.243438184261322,1.0,0.0,3.0,1.0,0.0
11984280,299.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0606848299503326,300.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0639040470123291,300.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0471993125975132,299.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.0639040470123291,299.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8241019248962402,1.0,0.3031333088874817,285.5812072753906,285.7098083496094,290.98419189453125,286.7716064453125,291.03778076171875,300.4566650390625,285.5813293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466196775436401,0.6431680917739868,0.0034515971783548,0.4829675555229187,0.2170805037021637,0.2170805037021637,0.0,8.035365104675293,410.0,3574.198974609375,-0.0,1768.755615234375,1.0,283.1499938964844,285.798095703125,289.77130126953125,290.0394287109375,293.1499938964844,293.1499938964844,283.1499938964844,18008.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829131484031677,1.0,0.0,0.0,0.322256326675415,0.4987256228923797,7.304352234172029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1146.3731689453125,0.0,20.83743095397949,1895.4371337890625,0.0,35.40534973144531,0.243438184261322,1.0,0.0,3.0,1.0,0.0
11984340,299.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8241017460823059,1.0,0.0606847405433654,300.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8241017460823059,1.0,0.0639039501547813,300.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8241017460823059,1.0,0.0471992418169975,299.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8241017460823059,1.0,0.0639039501547813,299.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8241017460823059,1.0,0.3031328320503235,285.581787109375,285.71600341796875,290.95831298828125,286.7613220214844,291.0121459960937,300.4591369628906,285.5819091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466187238693237,0.6431671380996704,0.0034515904262661,0.4832543432712555,0.2156595289707183,0.2156595289707183,0.0,8.038591384887695,410.0,3556.9970703125,-0.0,1768.7529296875,1.0,283.1499938964844,285.799560546875,289.7610168457031,290.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828630805015564,1.0,0.0,0.0,0.3205035328865051,0.4986732602119446,7.245153366142176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1140.4039306640625,0.0,20.82499122619629,1895.4371337890625,0.0,35.14169692993164,0.2433813363313675,1.0,0.0,3.0,1.0,0.0
11984400,299.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.8241016864776611,1.0,0.0606847256422042,300.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.8241016864776611,1.0,0.0639039352536201,300.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.8241016864776611,1.0,0.0471992306411266,299.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.8241016864776611,1.0,0.0639039352536201,299.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.8241016864776611,1.0,0.3031327724456787,285.5819702148437,285.7179870605469,290.95001220703125,286.7579345703125,291.0038757324219,300.4599304199219,285.5821228027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4832988083362579,0.2151981890201568,0.2151981890201568,0.0,8.039092063903809,410.0,3551.44482421875,-0.0,1768.7525634765625,1.0,283.1499938964844,285.800048828125,289.7575988769531,290.0243225097656,293.1499938964844,293.1499938964844,283.1499938964844,18009.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828459739685058,1.0,0.0,0.0,0.3199363350868225,0.4986565709114074,7.226113041269855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1138.475830078125,0.0,20.82098388671875,1895.4371337890625,0.0,35.051734924316406,0.2433629781007766,1.0,0.0,3.0,1.0,0.0
