time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984460,299.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0606846772134304,300.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0639038905501365,300.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0471991933882236,299.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0639038905501365,299.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.3031325340270996,285.5827941894531,285.726806640625,290.9132995605469,286.7420349121094,290.9676208496094,300.4613037109375,285.5829162597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466180682182312,0.6431664824485779,0.0034515857696533,0.4834457635879516,0.213210716843605,0.213210716843605,0.0,8.040745735168457,410.0,3527.384033203125,-0.0,1768.751220703125,1.0,283.1499938964844,285.8021240234375,289.74188232421875,290.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18009.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828262150287628,1.0,0.0,0.0,0.317505806684494,0.4985833466053009,7.1451524696897195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.150634765625,0.0,20.80379676818848,1895.4371337890625,0.0,34.94780731201172,0.2432844936847686,1.0,0.0,3.0,1.0,0.0
11984520,299.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0606846772134304,300.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0639038905501365,300.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0471991933882236,299.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.0639038905501365,299.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8241016268730164,1.0,0.3031325340270996,285.5827941894531,285.726806640625,290.9132995605469,286.7420349121094,290.9676208496094,300.4613037109375,285.5829162597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466180682182312,0.6431664824485779,0.0034515857696533,0.4834457635879516,0.213210716843605,0.213210716843605,0.0,8.040745735168457,410.0,3527.384033203125,-0.0,1768.751220703125,1.0,283.1499938964844,285.8021240234375,289.74188232421875,290.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18009.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828262150287628,1.0,0.0,0.0,0.317505806684494,0.4985833466053009,7.1451524696897195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.150634765625,0.0,20.80379676818848,1895.4371337890625,0.0,34.94780731201172,0.2432844936847686,1.0,0.0,3.0,1.0,0.0
11984580,299.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0606846287846565,300.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0639038383960723,300.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0471991561353206,299.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0639038383960723,299.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.3031322956085205,285.5834045410156,285.7364807128906,290.8730163574219,286.7229309082031,290.9278869628906,300.4598388671875,285.5834655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646617591381073,0.6431660056114197,0.0034515825100243,0.483588844537735,0.2110960334539413,0.2110960334539413,0.0,8.04235553741455,410.0,3501.371337890625,-0.0,1768.7498779296875,1.0,283.1499938964844,285.80401611328125,289.722900390625,289.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18009.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828341126441955,1.0,0.0,0.0,0.3149419128894806,0.4985007643699646,7.06082703416655e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.157958984375,0.0,20.785552978515625,1895.4371337890625,0.0,34.989261627197266,0.2432019859552383,1.0,0.0,3.0,1.0,0.0
11984640,299.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0606846287846565,300.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0639038383960723,300.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0471991561353206,299.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.0639038383960723,299.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8241015076637268,1.0,0.3031322956085205,285.5834045410156,285.7364807128906,290.8730163574219,286.7229309082031,290.9278869628906,300.4598388671875,285.5834655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646617591381073,0.6431660056114197,0.0034515825100243,0.483588844537735,0.2110960334539413,0.2110960334539413,0.0,8.04235553741455,410.0,3501.371337890625,-0.0,1768.7498779296875,1.0,283.1499938964844,285.80401611328125,289.722900390625,289.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18009.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828341126441955,1.0,0.0,0.0,0.3149419128894806,0.4985007643699646,7.06082703416655e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.157958984375,0.0,20.785552978515625,1895.4371337890625,0.0,34.989261627197266,0.2432019859552383,1.0,0.0,3.0,1.0,0.0
11984700,299.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.824101448059082,1.0,0.0606846064329147,300.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.824101448059082,1.0,0.0639038160443306,300.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.824101448059082,1.0,0.0471991375088691,299.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.824101448059082,1.0,0.0639038160443306,299.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.824101448059082,1.0,0.3031321763992309,285.58355712890625,285.7416076660156,290.85162353515625,286.7122497558594,290.90673828125,300.458251953125,285.5836181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466173529624939,0.6431657671928406,0.0034515808802098,0.4836599826812744,0.2099852859973907,0.2099852859973907,0.0,8.043156623840332,410.0,3487.60791015625,-0.0,1768.7491455078125,1.0,283.1499938964844,285.80487060546875,289.71221923828125,289.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828317284584045,1.0,0.0,0.0,0.3136038184165954,0.4984557330608368,7.017246339557914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1116.3770751953125,0.0,20.775989532470703,1895.4371337890625,0.0,34.976810455322266,0.2431590110063552,1.0,0.0,3.0,1.0,0.0
11984760,299.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.824101448059082,1.0,0.0606845840811729,300.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.824101448059082,1.0,0.0639037862420082,300.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.824101448059082,1.0,0.0471991188824176,299.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.824101448059082,1.0,0.0639037862420082,299.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.824101448059082,1.0,0.3031320571899414,285.58367919921875,285.7469482421875,290.82940673828125,286.70086669921875,290.8847961425781,300.4561767578125,285.5837097167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466171145439148,0.6431655287742615,0.0034515790175646,0.483730673789978,0.2088345736265182,0.2088345736265182,0.0,8.043951988220215,410.0,3473.31982421875,-0.0,1768.74853515625,1.0,283.1499938964844,285.8056640625,289.7007751464844,289.9640197753906,293.1499938964844,293.1499938964844,283.1499938964844,18010.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828204035758972,1.0,0.0,0.0,0.3122234940528869,0.498408168554306,6.972589172704602e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1111.3958740234375,0.0,20.766101837158203,1895.4371337890625,0.0,34.917232513427734,0.2431147396564483,1.0,0.0,3.0,1.0,0.0
11984820,299.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0606845393776893,300.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0639037415385246,300.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0471990853548049,299.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0639037415385246,299.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.3031318187713623,285.5837097167969,285.7581481933594,290.78271484375,286.676025390625,290.8385009765625,300.4509582519531,285.5837097167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466166377067566,0.6431650519371033,0.0034515757579356,0.48387011885643,0.2064090073108673,0.2064090073108673,0.0,8.04552173614502,410.0,3443.23388671875,-0.0,1768.7471923828125,1.0,283.1499938964844,285.80718994140625,289.67578125,289.9375,293.1499938964844,293.1499938964844,283.1499938964844,18011.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827782928943634,1.0,0.0,0.0,0.3093331456184387,0.4983066618442535,6.880044978174737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.85986328125,0.0,20.745391845703125,1895.4371337890625,0.0,34.696144104003906,0.2430222481489181,1.0,0.0,3.0,1.0,0.0
11984880,299.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0606845393776893,300.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0639037415385246,300.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0471990853548049,299.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.0639037415385246,299.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8241013288497925,1.0,0.3031318187713623,285.5837097167969,285.7581481933594,290.78271484375,286.676025390625,290.8385009765625,300.4509582519531,285.5837097167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466166377067566,0.6431650519371033,0.0034515757579356,0.48387011885643,0.2064090073108673,0.2064090073108673,0.0,8.04552173614502,410.0,3443.23388671875,-0.0,1768.7471923828125,1.0,283.1499938964844,285.80718994140625,289.67578125,289.9375,293.1499938964844,293.1499938964844,283.1499938964844,18011.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827782928943634,1.0,0.0,0.0,0.3093331456184387,0.4983066618442535,6.880044978174737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.85986328125,0.0,20.745391845703125,1895.4371337890625,0.0,34.696144104003906,0.2430222481489181,1.0,0.0,3.0,1.0,0.0
11984940,299.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.0606844946742057,300.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.063903696835041,300.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.0471990518271923,299.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.063903696835041,299.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.3031316101551056,285.5836181640625,285.7700500488281,290.733154296875,286.6485900878906,290.7894287109375,300.44451904296875,285.5835876464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161608695984,0.6431645750999451,0.0034515724983066,0.4840063452720642,0.2038175165653228,0.2038175165653228,0.0,8.047056198120117,410.0,3411.323974609375,-0.0,1768.7459716796875,1.0,283.1499938964844,285.80865478515625,289.6482849121094,289.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,18011.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827257215976715,1.0,0.0,0.0,0.3062736988067627,0.4981991648674011,6.783462680459706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1089.626708984375,0.0,20.723541259765625,1895.4371337890625,0.0,34.4202995300293,0.2429247200489044,1.0,0.0,3.0,1.0,0.0
11985000,299.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.0606844946742057,300.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.063903696835041,300.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.0471990518271923,299.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.063903696835041,299.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8241012692451477,1.0,0.3031316101551056,285.5836181640625,285.7700500488281,290.733154296875,286.6485900878906,290.7894287109375,300.44451904296875,285.5835876464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161608695984,0.6431645750999451,0.0034515724983066,0.4840063452720642,0.2038175165653228,0.2038175165653228,0.0,8.047056198120117,410.0,3411.323974609375,-0.0,1768.7459716796875,1.0,283.1499938964844,285.80865478515625,289.6482849121094,289.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,18011.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827257215976715,1.0,0.0,0.0,0.3062736988067627,0.4981991648674011,6.783462680459706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1089.626708984375,0.0,20.723541259765625,1895.4371337890625,0.0,34.4202995300293,0.2429247200489044,1.0,0.0,3.0,1.0,0.0
11985060,299.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0606844499707222,300.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0639036446809768,300.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0471990182995796,299.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0639036446809768,299.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.3031314015388489,285.58349609375,285.7825622558594,290.68096923828125,286.6188049316406,290.7377014160156,300.4371337890625,285.5834655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466156840324402,0.6431641578674316,0.0034515694715082,0.4841382205486297,0.2010509371757507,0.2010509371757507,0.0,8.048541069030762,410.0,3377.63330078125,-0.0,1768.7447509765625,1.0,283.1499938964844,285.8102111816406,289.618408203125,289.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18012.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826567590236664,1.0,0.0,0.0,0.3030392229557037,0.4980869889259338,6.682834730042941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1077.7265625,0.0,20.70058822631836,1895.4371337890625,0.0,34.059349060058594,0.24282206594944,1.0,0.0,3.0,1.0,0.0
11985120,299.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0606844499707222,300.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0639036446809768,300.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0471990182995796,299.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.0639036446809768,299.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8241011500358582,1.0,0.3031314015388489,285.58349609375,285.7825622558594,290.68096923828125,286.6188049316406,290.7377014160156,300.4371337890625,285.5834655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466156840324402,0.6431641578674316,0.0034515694715082,0.4841382205486297,0.2010509371757507,0.2010509371757507,0.0,8.048541069030762,410.0,3377.63330078125,-0.0,1768.7447509765625,1.0,283.1499938964844,285.8102111816406,289.618408203125,289.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18012.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826567590236664,1.0,0.0,0.0,0.3030392229557037,0.4980869889259338,6.682834730042941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1077.7265625,0.0,20.70058822631836,1895.4371337890625,0.0,34.059349060058594,0.24282206594944,1.0,0.0,3.0,1.0,0.0
11985180,299.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0606844089925289,300.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0639036074280738,300.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0471989847719669,299.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0639036074280738,299.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.3031311929225921,285.5834045410156,285.795654296875,290.6264038085937,286.5868225097656,290.68359375,300.4289855957031,285.5833740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466152667999268,0.6431636810302734,0.0034515664447098,0.4842647314071655,0.1981032788753509,0.1981032788753509,0.0,8.049965858459473,410.0,3342.265380859375,-0.0,1768.7435302734375,1.0,283.1499938964844,285.8119506835937,289.5863647460937,289.8423767089844,293.1499938964844,293.1499938964844,283.1499938964844,18012.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825708985328674,1.0,0.0,0.0,0.2996285259723663,0.4979717433452606,6.578303679560804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1065.2047119140625,0.0,20.676607131958008,1895.4371337890625,0.0,33.61080551147461,0.2427143901586532,1.0,0.0,3.0,1.0,0.0
11985240,299.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0606844089925289,300.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0639036074280738,300.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0471989847719669,299.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.0639036074280738,299.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010904312134,1.0,0.3031311929225921,285.5834045410156,285.795654296875,290.6264038085937,286.5868225097656,290.68359375,300.4289855957031,285.5833740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466152667999268,0.6431636810302734,0.0034515664447098,0.4842647314071655,0.1981032788753509,0.1981032788753509,0.0,8.049965858459473,410.0,3342.265380859375,-0.0,1768.7435302734375,1.0,283.1499938964844,285.8119506835937,289.5863647460937,289.8423767089844,293.1499938964844,293.1499938964844,283.1499938964844,18012.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825708985328674,1.0,0.0,0.0,0.2996285259723663,0.4979717433452606,6.578303679560804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1065.2047119140625,0.0,20.676607131958008,1895.4371337890625,0.0,33.61080551147461,0.2427143901586532,1.0,0.0,3.0,1.0,0.0
11985300,299.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010308265686,1.0,0.0606843903660774,300.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010308265686,1.0,0.063903585076332,300.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010308265686,1.0,0.0471989698708057,299.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010308265686,1.0,0.063903585076332,299.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241010308265686,1.0,0.3031310737133026,285.5834045410156,285.8023986816406,290.5982971191406,286.5700988769531,290.65576171875,300.4246826171875,285.5834045410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466150283813477,0.6431635022163391,0.003451565047726,0.4843258559703827,0.1965638101100921,0.1965638101100921,0.0,8.050654411315918,410.0,3324.035888671875,-0.0,1768.742919921875,1.0,283.1499938964844,285.8128967285156,289.56964111328125,289.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825260460376739,1.0,0.0,0.0,0.2978616952896118,0.4979139268398285,6.524769169402589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1058.73828125,0.0,20.66428565979004,1895.4371337890625,0.0,33.37703323364258,0.2426588535308838,1.0,0.0,3.0,1.0,0.0
11985360,299.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241009712219238,1.0,0.0606843680143356,300.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241009712219238,1.0,0.0639035627245903,300.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241009712219238,1.0,0.0471989549696445,299.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241009712219238,1.0,0.0639035627245903,299.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8241009712219238,1.0,0.3031309843063354,285.5834350585937,285.80926513671875,290.5696716308594,286.55291748046875,290.6273498535156,300.4202880859375,285.5834350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466148495674133,0.64316326379776,0.0034515636507421,0.4843850135803222,0.1949777901172638,0.1949777901172638,0.0,8.051321029663086,410.0,3305.400634765625,-0.0,1768.742431640625,1.0,283.1499938964844,285.8139343261719,289.5523986816406,289.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,18013.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824745774269104,1.0,0.0,0.0,0.2960516512393951,0.4978555738925934,6.470347813092303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1052.1336669921875,0.0,20.6517391204834,1895.4371337890625,0.0,33.109249114990234,0.2426021248102188,1.0,0.0,3.0,1.0,0.0
11985420,299.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0606843307614326,300.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0639035254716873,300.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0471989251673221,299.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0639035254716873,299.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.3031308054924011,285.5836181640625,285.8233642578125,290.5110168457031,286.5172119140625,290.5691223144531,300.4111022949219,285.58367919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466144919395447,0.6431629061698914,0.0034515608567744,0.484497606754303,0.1916613578796386,0.1916613578796386,0.0,8.052589416503906,410.0,3267.026123046875,-0.0,1768.7413330078125,1.0,283.1499938964844,285.8162536621094,289.5166015625,289.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18014.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823548913002014,1.0,0.0,0.0,0.292300134897232,0.4977385401725769,6.358873871903371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.5240478515625,0.0,20.625986099243164,1895.4371337890625,0.0,32.487823486328125,0.2424851655960083,1.0,0.0,3.0,1.0,0.0
11985480,299.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0606843307614326,300.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0639035254716873,300.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0471989251673221,299.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.0639035254716873,299.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.824100911617279,1.0,0.3031308054924011,285.5836181640625,285.8233642578125,290.5110168457031,286.5172119140625,290.5691223144531,300.4111022949219,285.58367919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466144919395447,0.6431629061698914,0.0034515608567744,0.484497606754303,0.1916613578796386,0.1916613578796386,0.0,8.052589416503906,410.0,3267.026123046875,-0.0,1768.7413330078125,1.0,283.1499938964844,285.8162536621094,289.5166015625,289.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18014.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823548913002014,1.0,0.0,0.0,0.292300134897232,0.4977385401725769,6.358873871903371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.5240478515625,0.0,20.625986099243164,1895.4371337890625,0.0,32.487823486328125,0.2424851655960083,1.0,0.0,3.0,1.0,0.0
11985540,299.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8241008520126343,1.0,0.0606843046844005,300.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8241008520126343,1.0,0.0639034956693649,300.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8241008520126343,1.0,0.0471989028155803,299.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8241008520126343,1.0,0.0639034956693649,299.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8241008520126343,1.0,0.3031306564807892,285.583984375,285.83551025390625,290.4604187011719,286.48602294921875,290.5188903808594,300.4031066894531,285.5840759277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466141939163208,0.6431626081466675,0.0034515587612986,0.4845857322216034,0.1887301355600357,0.1887301355600357,0.0,8.053582191467285,410.0,3233.776123046875,-0.0,1768.740478515625,1.0,283.1499938964844,285.81854248046875,289.4853515625,289.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,18014.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822429239749908,1.0,0.0,0.0,0.2890217304229736,0.4976412057876587,6.262863117001416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1026.7294921875,0.0,20.603775024414062,1895.4371337890625,0.0,31.908672332763672,0.2423836141824722,1.0,0.0,3.0,1.0,0.0
11985600,299.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8241008520126343,1.0,0.0606842972338199,300.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8241008520126343,1.0,0.0639034882187843,300.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8241008520126343,1.0,0.04719889909029,299.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8241008520126343,1.0,0.0639034882187843,299.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8241008520126343,1.0,0.3031306266784668,285.5840759277344,285.8378295898437,290.45068359375,286.4799499511719,290.5091552734375,300.4015808105469,285.58416748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646614134311676,0.6431625485420227,0.003451558528468,0.4846014678478241,0.1881503611803054,0.1881503611803054,0.0,8.053759574890137,410.0,3227.278076171875,-0.0,1768.7403564453125,1.0,283.1499938964844,285.81903076171875,289.479248046875,289.7279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18014.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822158932685852,1.0,0.0,0.0,0.2883773446083069,0.4976221323013305,6.244141648181767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1024.43212890625,0.0,20.599443435668945,1895.4371337890625,0.0,31.769189834594727,0.2423637509346008,1.0,0.0,3.0,1.0,0.0
11985660,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0606842674314975,300.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0639034584164619,300.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0471988730132579,299.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0639034584164619,299.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.3031304776668548,285.5848083496094,285.8526611328125,290.3888854980469,286.4413452148437,290.44775390625,300.3918151855469,285.5849914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137766838074,0.6431622505187988,0.0034515562001615,0.4846960604190826,0.1844584196805954,0.1844584196805954,0.0,8.054825782775879,410.0,3186.415283203125,-0.0,1768.739501953125,1.0,283.1499938964844,285.8222961425781,289.4405822753906,289.6864929199219,293.1499938964844,293.1499938964844,283.1499938964844,18015.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820681929588318,1.0,0.0,0.0,0.2843060791492462,0.4975091516971588,6.126953611129693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.948486328125,0.0,20.57232666015625,1895.4371337890625,0.0,31.00892448425293,0.2422386705875396,1.0,0.0,3.0,1.0,0.0
11985720,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0606842674314975,300.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0639034584164619,300.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0471988730132579,299.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.0639034584164619,299.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8241007924079895,1.0,0.3031304776668548,285.5848083496094,285.8526611328125,290.3888854980469,286.4413452148437,290.44775390625,300.3918151855469,285.5849914550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137766838074,0.6431622505187988,0.0034515562001615,0.4846960604190826,0.1844584196805954,0.1844584196805954,0.0,8.054825782775879,410.0,3186.415283203125,-0.0,1768.739501953125,1.0,283.1499938964844,285.8222961425781,289.4405822753906,289.6864929199219,293.1499938964844,293.1499938964844,283.1499938964844,18015.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820681929588318,1.0,0.0,0.0,0.2843060791492462,0.4975091516971588,6.126953611129693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.948486328125,0.0,20.57232666015625,1895.4371337890625,0.0,31.00892448425293,0.2422386705875396,1.0,0.0,3.0,1.0,0.0
11985780,299.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0606842413544654,300.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0639034286141395,300.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0471988543868064,299.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0639034286141395,299.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.3031303584575653,285.5859069824219,285.8677978515625,290.32586669921875,286.4015808105469,290.3851318359375,300.3819580078125,285.58612060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466134786605835,0.643161952495575,0.0034515543375164,0.4847797751426697,0.1805741786956787,0.1805741786956787,0.0,8.055768966674805,410.0,3144.431640625,-0.0,1768.7386474609375,1.0,283.1499938964844,285.8261108398437,289.4007568359375,289.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18015.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819015383720398,1.0,0.0,0.0,0.2800815999507904,0.4973989725112915,6.007287112197446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,995.0912475585938,0.0,20.54464340209961,1895.4371337890625,0.0,30.15543937683105,0.2421099096536636,1.0,0.0,3.0,1.0,0.0
11985840,299.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0606842413544654,300.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0639034286141395,300.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0471988543868064,299.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.0639034286141395,299.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8241007328033447,1.0,0.3031303584575653,285.5859069824219,285.8677978515625,290.32586669921875,286.4015808105469,290.3851318359375,300.3819580078125,285.58612060546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466134786605835,0.643161952495575,0.0034515543375164,0.4847797751426697,0.1805741786956787,0.1805741786956787,0.0,8.055768966674805,410.0,3144.431640625,-0.0,1768.7386474609375,1.0,283.1499938964844,285.8261108398437,289.4007568359375,289.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18015.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819015383720398,1.0,0.0,0.0,0.2800815999507904,0.4973989725112915,6.007287112197446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,995.0912475585938,0.0,20.54464340209961,1895.4371337890625,0.0,30.15543937683105,0.2421099096536636,1.0,0.0,3.0,1.0,0.0
11985900,299.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.8241007328033447,1.0,0.0606842264533042,300.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.8241007328033447,1.0,0.0639034137129783,300.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.8241007328033447,1.0,0.0471988432109355,299.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.8241007328033447,1.0,0.0639034137129783,299.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.8241007328033447,1.0,0.3031302690505981,285.5865783691406,285.8754577636719,290.2939453125,286.38134765625,290.3534545898437,300.3770446777344,285.5868530273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646613359451294,0.6431618332862854,0.0034515534061938,0.4848178625106811,0.1785672605037689,0.1785672605037689,0.0,8.056198120117188,410.0,3123.147216796875,-0.0,1768.73828125,1.0,283.1499938964844,285.8282165527344,289.3804931640625,289.6220092773437,293.1499938964844,293.1499938964844,283.1499938964844,18015.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818157374858856,1.0,0.0,0.0,0.2779221832752228,0.4973464906215668,5.946846570736852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,987.5536499023438,0.0,20.53067970275879,1895.4371337890625,0.0,29.7177791595459,0.2420444935560226,1.0,0.0,3.0,1.0,0.0
11985960,299.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241006731987,1.0,0.0606842152774333,300.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241006731987,1.0,0.0639033988118171,300.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241006731987,1.0,0.0471988357603549,299.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241006731987,1.0,0.0639033988118171,299.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.8241006731987,1.0,0.3031302392482757,285.5873413085937,285.8831481933594,290.2618408203125,286.3608703613281,290.321533203125,300.3721618652344,285.587646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466132402420044,0.6431617140769958,0.0034515524748712,0.4848523437976837,0.1765109896659851,0.1765109896659851,0.0,8.056586265563965,410.0,3101.587646484375,-0.0,1768.738037109375,1.0,283.1499938964844,285.8305053710937,289.3599853515625,289.5999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18015.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817235887050628,1.0,0.0,0.0,0.2757261991500854,0.4972944557666778,5.8858709017783895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,979.9403076171876,0.0,20.5166015625,1895.4371337890625,0.0,29.24930763244629,0.241978257894516,1.0,0.0,3.0,1.0,0.0
11986020,299.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0606841966509819,300.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0639033839106559,300.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0471988208591938,299.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0639033839106559,299.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.3031301200389862,285.58917236328125,285.8987121582031,290.19708251953125,286.3194274902344,290.2571105957031,300.36236572265625,285.58953857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466130614280701,0.6431614756584167,0.0034515510778874,0.484911561012268,0.1722777932882309,0.1722777932882309,0.0,8.05725383758545,410.0,3057.9794921875,-0.0,1768.7374267578125,1.0,283.1499938964844,285.8354797363281,289.3184814453125,289.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18016.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815324366092682,1.0,0.0,0.0,0.2712573409080505,0.4971959590911865,5.763255206403528e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,964.5609130859376,0.0,20.48834800720215,1895.4371337890625,0.0,28.2821044921875,0.2418442666530609,1.0,0.0,3.0,1.0,0.0
11986080,299.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0606841966509819,300.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0639033839106559,300.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0471988208591938,299.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.0639033839106559,299.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8241006731987,1.0,0.3031301200389862,285.58917236328125,285.8987121582031,290.19708251953125,286.3194274902344,290.2571105957031,300.36236572265625,285.58953857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466130614280701,0.6431614756584167,0.0034515510778874,0.484911561012268,0.1722777932882309,0.1722777932882309,0.0,8.05725383758545,410.0,3057.9794921875,-0.0,1768.7374267578125,1.0,283.1499938964844,285.8354797363281,289.3184814453125,289.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18016.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815324366092682,1.0,0.0,0.0,0.2712573409080505,0.4971959590911865,5.763255206403528e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,964.5609130859376,0.0,20.48834800720215,1895.4371337890625,0.0,28.2821044921875,0.2418442666530609,1.0,0.0,3.0,1.0,0.0
11986140,299.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.8241006135940552,1.0,0.060684185475111,300.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.8241006135940552,1.0,0.0639033690094947,300.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.8241006135940552,1.0,0.0471988096833229,299.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.8241006135940552,1.0,0.0639033690094947,299.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.8241006135940552,1.0,0.3031300604343414,285.5907287597656,285.9100036621094,290.1499938964844,286.2891845703125,290.21026611328125,300.3551940917969,285.5911560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466129422187805,0.643161416053772,0.0034515503793954,0.4849461615085602,0.1691076159477234,0.1691076159477234,0.0,8.05764389038086,410.0,3026.048583984375,-0.0,1768.7371826171875,1.0,283.1499938964844,285.8395080566406,289.28814697265625,289.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,18016.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813822031021118,1.0,0.0,0.0,0.2679561376571655,0.4971276521682739,5.673894687419079e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,953.3148803710938,0.0,20.46778106689453,1895.4371337890625,0.0,27.52641487121582,0.2417460829019546,1.0,0.0,3.0,1.0,0.0
11986200,299.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8241006135940552,1.0,0.0606841817498207,300.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8241006135940552,1.0,0.0639033690094947,300.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8241006135940552,1.0,0.0471988096833229,299.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8241006135940552,1.0,0.0639033690094947,299.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8241006135940552,1.0,0.3031300604343414,285.5914001464844,285.91436767578125,290.1318054199219,286.2774658203125,290.1921691894531,300.3524169921875,285.59185791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466128826141357,0.6431613564491272,0.0034515501465648,0.4849573671817779,0.1678597778081894,0.1678597778081894,0.0,8.057769775390625,410.0,3013.65283203125,-0.0,1768.737060546875,1.0,283.1499938964844,285.8411560058594,289.27642822265625,289.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18016.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28132164478302,1.0,0.0,0.0,0.266667366027832,0.4971018731594085,5.639279709868106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,948.9563598632812,0.0,20.459821701049805,1895.4371337890625,0.0,27.222883224487305,0.2417079508304596,1.0,0.0,3.0,1.0,0.0
11986260,299.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0606841705739498,300.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0639033541083335,300.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0471988022327423,299.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0639033541083335,299.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.3031300008296966,285.5941162109375,285.9300842285156,290.0662536621094,286.23516845703125,290.126953125,300.3422241210937,285.5946655273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646612823009491,0.6431612372398376,0.0034515492152422,0.4849879741668701,0.163266897201538,0.163266897201538,0.0,8.058115005493164,410.0,2968.802001953125,-0.0,1768.7366943359375,1.0,283.1499938964844,285.8475646972656,289.2340393066406,289.4642944335937,293.1499938964844,293.1499938964844,283.1499938964844,18016.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810980379581451,1.0,0.0,0.0,0.2619745433330536,0.4970149099826813,5.514478207402362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,933.2046508789062,0.0,20.43121719360352,1895.4371337890625,0.0,26.108375549316406,0.2415698319673538,1.0,0.0,3.0,1.0,0.0
11986320,299.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0606841705739498,300.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0639033541083335,300.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0471988022327423,299.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.0639033541083335,299.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.8241006135940552,1.0,0.3031300008296966,285.5941162109375,285.9300842285156,290.0662536621094,286.23516845703125,290.126953125,300.3422241210937,285.5946655273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646612823009491,0.6431612372398376,0.0034515492152422,0.4849879741668701,0.163266897201538,0.163266897201538,0.0,8.058115005493164,410.0,2968.802001953125,-0.0,1768.7366943359375,1.0,283.1499938964844,285.8475646972656,289.2340393066406,289.4642944335937,293.1499938964844,293.1499938964844,283.1499938964844,18016.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810980379581451,1.0,0.0,0.0,0.2619745433330536,0.4970149099826813,5.514478207402362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,933.2046508789062,0.0,20.43121719360352,1895.4371337890625,0.0,26.108375549316406,0.2415698319673538,1.0,0.0,3.0,1.0,0.0
11986380,299.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.0606841668486595,300.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.0639033541083335,300.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.047198798507452,299.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.0639033541083335,299.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.3031299710273742,285.5972900390625,285.9458312988281,290.0006408691406,286.1927490234375,290.0616455078125,300.3316955566406,285.5979309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466127634048462,0.6431611776351929,0.0034515489824116,0.4850029051303863,0.1585149019956588,0.1585149019956588,0.0,8.058283805847168,410.0,2923.6181640625,-0.0,1768.736572265625,1.0,283.1499938964844,285.8547058105469,289.1915588378906,289.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,18016.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808616757392883,1.0,0.0,0.0,0.2572024762630462,0.4969369769096374,5.389487522933223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,917.3719482421876,0.0,20.4027156829834,1895.4371337890625,0.0,24.940649032592773,0.2414306700229644,1.0,0.0,3.0,1.0,0.0
