time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986440,299.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.0606841668486595,300.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.0639033541083335,300.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.047198798507452,299.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.0639033541083335,299.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8241006135940552,1.0,0.3031299710273742,285.5972900390625,285.9458312988281,290.0006408691406,286.1927490234375,290.0616455078125,300.3316955566406,285.5979309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466127634048462,0.6431611776351929,0.0034515489824116,0.4850029051303863,0.1585149019956588,0.1585149019956588,0.0,8.058283805847168,410.0,2923.6181640625,-0.0,1768.736572265625,1.0,283.1499938964844,285.8547058105469,289.1915588378906,289.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,18016.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808616757392883,1.0,0.0,0.0,0.2572024762630462,0.4969369769096374,5.389487522933223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,917.3719482421876,0.0,20.4027156829834,1895.4371337890625,0.0,24.940649032592773,0.2414306700229644,1.0,0.0,3.0,1.0,0.0
11986500,299.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8241006135940552,1.0,0.0606841668486595,300.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8241006135940552,1.0,0.0639033466577529,300.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8241006135940552,1.0,0.047198798507452,299.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8241006135940552,1.0,0.0639033466577529,299.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8241006135940552,1.0,0.3031299710273742,285.5990600585937,285.9537048339844,289.9678955078125,286.1715393066406,290.0290222167969,300.32623291015625,285.5997314453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466127634048462,0.6431611776351929,0.0034515489824116,0.4850037693977356,0.1560764759778976,0.1560764759778976,0.0,8.058293342590332,410.0,2900.89794921875,-0.0,1768.736572265625,1.0,283.1499938964844,285.85858154296875,289.1703491210937,289.3954162597656,293.1499938964844,293.1499938964844,283.1499938964844,18016.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807383835315704,1.0,0.0,0.0,0.2547865211963653,0.496900200843811,5.3269140209977195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.4351196289062,0.0,20.388490676879883,1895.4371337890625,0.0,24.335920333862305,0.2413607388734817,1.0,0.0,3.0,1.0,0.0
11986560,299.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8241006135940552,1.0,0.0606841668486595,300.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8241006135940552,1.0,0.0639033541083335,300.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8241006135940552,1.0,0.047198798507452,299.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8241006135940552,1.0,0.0639033541083335,299.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8241006135940552,1.0,0.3031300008296966,285.6009521484375,285.9615478515625,289.93524169921875,286.150390625,289.9964904785156,300.3206481933594,285.6016845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466127634048462,0.6431611776351929,0.0034515489824116,0.4850004613399505,0.1536014527082443,0.1536014527082443,0.0,8.058256149291992,410.0,2878.159912109375,-0.0,1768.7366943359375,1.0,283.1499938964844,285.8626708984375,289.149169921875,289.3724670410156,293.1499938964844,293.1499938964844,283.1499938964844,18016.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806117534637451,1.0,0.0,0.0,0.2523565292358398,0.4968661963939667,5.264438662777593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,901.4967041015624,0.0,20.37433624267578,1895.4371337890625,0.0,23.71814346313477,0.2412907183170318,1.0,0.0,3.0,1.0,0.0
11986620,299.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0606841742992401,300.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0639033615589141,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0471988022327423,299.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0639033615589141,299.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.303130030632019,285.6050720214844,285.9771423339844,289.8702392578125,286.1083679199219,289.9317321777344,300.30926513671875,285.6058959960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646612823009491,0.6431612968444824,0.0034515494480729,0.4849800169467926,0.1485509425401687,0.1485509425401687,0.0,8.058025360107422,410.0,2832.679443359375,-0.0,1768.73681640625,1.0,283.1499938964844,285.871337890625,289.1070556640625,289.3267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18016.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803477346897125,1.0,0.0,0.0,0.2474669218063354,0.4968067705631256,5.140080361343281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,885.6511840820312,0.0,20.346336364746094,1895.4371337890625,0.0,22.44089698791504,0.2411508113145828,1.0,0.0,3.0,1.0,0.0
11986680,299.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0606841742992401,300.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0639033615589141,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0471988022327423,299.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.0639033615589141,299.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8241006135940552,1.0,0.303130030632019,285.6050720214844,285.9771423339844,289.8702392578125,286.1083679199219,289.9317321777344,300.30926513671875,285.6058959960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646612823009491,0.6431612968444824,0.0034515494480729,0.4849800169467926,0.1485509425401687,0.1485509425401687,0.0,8.058025360107422,410.0,2832.679443359375,-0.0,1768.73681640625,1.0,283.1499938964844,285.871337890625,289.1070556640625,289.3267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18016.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803477346897125,1.0,0.0,0.0,0.2474669218063354,0.4968067705631256,5.140080361343281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,885.6511840820312,0.0,20.346336364746094,1895.4371337890625,0.0,22.44089698791504,0.2411508113145828,1.0,0.0,3.0,1.0,0.0
11986740,299.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8241006135940552,1.0,0.060684185475111,300.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8241006135940552,1.0,0.0639033690094947,300.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8241006135940552,1.0,0.0471988134086132,299.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8241006135940552,1.0,0.0639033690094947,299.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8241006135940552,1.0,0.3031300902366638,285.6093139648437,285.9913635253906,289.8110046386719,286.07012939453125,289.8727111816406,300.298583984375,285.6102294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466129422187805,0.643161416053772,0.0034515503793954,0.4849452078342438,0.1437795013189315,0.1437795013189315,0.0,8.057633399963379,410.0,2790.88427734375,-0.0,1768.7371826171875,1.0,283.1499938964844,285.88006591796875,289.0687561035156,289.28515625,293.1499938964844,293.1499938964844,283.1499938964844,18016.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800935208797455,1.0,0.0,0.0,0.2429317533969879,0.4967591762542724,5.02628560994367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,871.1234741210938,0.0,20.32085418701172,1895.4371337890625,0.0,21.22599220275879,0.2410223335027694,1.0,0.0,3.0,1.0,0.0
11986800,299.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8241006135940552,1.0,0.0606841892004013,300.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8241006135940552,1.0,0.0639033690094947,300.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8241006135940552,1.0,0.0471988134086132,299.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8241006135940552,1.0,0.0639033690094947,299.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8241006135940552,1.0,0.3031300902366638,285.6097106933594,285.9925842285156,289.8058776855469,286.0668334960937,289.8675842285156,300.2976379394531,285.6106262207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466129422187805,0.643161416053772,0.0034515503793954,0.4849413633346557,0.1433600187301635,0.1433600187301635,0.0,8.057589530944824,410.0,2787.258056640625,-0.0,1768.7371826171875,1.0,283.1499938964844,285.880859375,289.0654602050781,289.28155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18016.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800707817077636,1.0,0.0,0.0,0.2425369024276733,0.4967555701732635,5.0164459253210225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,869.8651123046875,0.0,20.31866455078125,1895.4371337890625,0.0,21.118051528930664,0.2410112023353576,1.0,0.0,3.0,1.0,0.0
11986860,299.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0606842078268528,300.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0639033913612365,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0471988283097744,299.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0639033913612365,299.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.303130179643631,285.6148986816406,286.0078125,289.742431640625,286.0260009765625,289.8043518066406,300.285888671875,285.61590576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466131806373596,0.6431615948677063,0.0034515517763793,0.4848820269107818,0.1380321085453033,0.1380321085453033,0.0,8.056921005249023,410.0,2741.982177734375,-0.0,1768.73779296875,1.0,283.1499938964844,285.8912658691406,289.02459716796875,289.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18016.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797845304012298,1.0,0.0,0.0,0.2375759929418563,0.4967118501663208,4.893721872178958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.1928100585938,0.0,20.291379928588867,1895.4371337890625,0.0,19.77031135559082,0.2408721297979354,1.0,0.0,3.0,1.0,0.0
11986920,299.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0606842078268528,300.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0639033913612365,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0471988283097744,299.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.0639033913612365,299.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8241006731987,1.0,0.303130179643631,285.6148986816406,286.0078125,289.742431640625,286.0260009765625,289.8043518066406,300.285888671875,285.61590576171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466131806373596,0.6431615948677063,0.0034515517763793,0.4848820269107818,0.1380321085453033,0.1380321085453033,0.0,8.056921005249023,410.0,2741.982177734375,-0.0,1768.73779296875,1.0,283.1499938964844,285.8912658691406,289.02459716796875,289.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18016.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797845304012298,1.0,0.0,0.0,0.2375759929418563,0.4967118501663208,4.893721872178958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.1928100585938,0.0,20.291379928588867,1895.4371337890625,0.0,19.77031135559082,0.2408721297979354,1.0,0.0,3.0,1.0,0.0
11986980,299.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0606842339038848,300.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0639034211635589,300.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0471988469362258,299.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0639034211635589,299.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.3031302988529205,285.6206359863281,286.02276611328125,289.6801147460937,285.9861145019531,289.7421875,300.2740478515625,285.62176513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466134190559387,0.6431618928909302,0.0034515536390244,0.4848020076751709,0.1325872242450714,0.1325872242450714,0.0,8.05601978302002,410.0,2697.07177734375,-0.0,1768.738525390625,1.0,283.1499938964844,285.9025573730469,288.984619140625,289.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,18016.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794831991195678,1.0,0.0,0.0,0.2326074689626693,0.4966797828674316,4.772415795883944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,838.6859741210938,0.0,20.264684677124023,1895.4371337890625,0.0,18.374452590942383,0.2407342493534088,1.0,0.0,3.0,1.0,0.0
11987040,299.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0606842339038848,300.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0639034211635589,300.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0471988469362258,299.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.0639034211635589,299.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.8241007328033447,1.0,0.3031302988529205,285.6206359863281,286.02276611328125,289.6801147460937,285.9861145019531,289.7421875,300.2740478515625,285.62176513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466134190559387,0.6431618928909302,0.0034515536390244,0.4848020076751709,0.1325872242450714,0.1325872242450714,0.0,8.05601978302002,410.0,2697.07177734375,-0.0,1768.738525390625,1.0,283.1499938964844,285.9025573730469,288.984619140625,289.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,18016.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794831991195678,1.0,0.0,0.0,0.2326074689626693,0.4966797828674316,4.772415795883944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,838.6859741210938,0.0,20.264684677124023,1895.4371337890625,0.0,18.374452590942383,0.2407342493534088,1.0,0.0,3.0,1.0,0.0
11987100,299.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8241007328033447,1.0,0.060684248805046,299.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8241007328033447,1.0,0.0639034360647201,300.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8241007328033447,1.0,0.047198861837387,299.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8241007328033447,1.0,0.0639034360647201,299.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8241007328033447,1.0,0.3031303882598877,285.62371826171875,286.0301513671875,289.6494445800781,285.9665832519531,289.71160888671875,300.2680969238281,285.6248779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646613597869873,0.6431620121002197,0.0034515548031777,0.4847539067268371,0.1298245787620544,0.1298245787620544,0.0,8.055477142333984,410.0,2674.7880859375,-0.0,1768.739013671875,1.0,283.1499938964844,285.9085388183594,288.9650573730469,289.1719665527344,293.1499938964844,293.1499938964844,283.1499938964844,18016.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793275117874145,1.0,0.0,0.0,0.2301252037286758,0.4966677129268646,4.712388257388511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,831.0106201171875,0.0,20.25157928466797,1895.4371337890625,0.0,17.663166046142578,0.2406658679246902,1.0,0.0,3.0,1.0,0.0
11987160,299.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8241007924079895,1.0,0.0606842674314975,299.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8241007924079895,1.0,0.0639034584164619,300.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8241007924079895,1.0,0.0471988730132579,299.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8241007924079895,1.0,0.0639034584164619,299.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8241007924079895,1.0,0.3031304776668548,285.6269226074219,286.03741455078125,289.619140625,285.9473571777344,289.6813659667969,300.2621765136719,285.628173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137766838074,0.6431622505187988,0.0034515562001615,0.4847001433372497,0.1270376294851303,0.1270376294851303,0.0,8.054871559143066,410.0,2652.6455078125,-0.0,1768.739501953125,1.0,283.1499938964844,285.91473388671875,288.94580078125,289.1508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18016.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791683375835418,1.0,0.0,0.0,0.2276471257209777,0.4966583847999573,4.652832341633939e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,823.3959350585938,0.0,20.23865127563477,1895.4371337890625,0.0,16.943382263183594,0.2405979633331298,1.0,0.0,3.0,1.0,0.0
11987220,299.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0606843084096908,299.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0639034956693649,300.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0471989065408706,299.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0639034956693649,299.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.3031306862831116,285.6337890625,286.0516662597656,289.55975341796875,285.9099426269531,289.6221008300781,300.2504577636719,285.6351318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466141939163208,0.6431626677513123,0.0034515589941293,0.4845755398273468,0.1213992089033126,0.1213992089033126,0.0,8.053466796875,410.0,2608.859619140625,-0.0,1768.7406005859375,1.0,283.1499938964844,285.92779541015625,288.9083251953125,289.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278838038444519,1.0,0.0,0.0,0.2227125316858291,0.4966485202312469,4.535304132247121e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,808.3718872070312,0.0,20.2133846282959,1895.4371337890625,0.0,15.47520637512207,0.2404637783765792,1.0,0.0,3.0,1.0,0.0
11987280,299.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0606843084096908,299.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0639034956693649,300.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0471989065408706,299.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.0639034956693649,299.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8241008520126343,1.0,0.3031306862831116,285.6337890625,286.0516662597656,289.55975341796875,285.9099426269531,289.6221008300781,300.2504577636719,285.6351318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466141939163208,0.6431626677513123,0.0034515589941293,0.4845755398273468,0.1213992089033126,0.1213992089033126,0.0,8.053466796875,410.0,2608.859619140625,-0.0,1768.7406005859375,1.0,283.1499938964844,285.92779541015625,288.9083251953125,289.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278838038444519,1.0,0.0,0.0,0.2227125316858291,0.4966485202312469,4.535304132247121e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,808.3718872070312,0.0,20.2133846282959,1895.4371337890625,0.0,15.47520637512207,0.2404637783765792,1.0,0.0,3.0,1.0,0.0
11987340,299.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0606843568384647,299.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0639035478234291,300.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0471989437937736,299.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0639035478234291,299.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.3031309247016907,285.6412353515625,286.0654602050781,289.502197265625,285.87408447265625,289.56463623046875,300.2390441894531,285.6426696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147303581238,0.6431631445884705,0.0034515627194195,0.4844273030757904,0.115684799849987,0.115684799849987,0.0,8.051796913146973,410.0,2565.842529296875,-0.0,1768.7420654296875,1.0,283.1499938964844,285.9418029785156,288.87237548828125,289.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,18015.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784930467605591,1.0,0.0,0.0,0.2178175300359726,0.4966494441032409,4.420062538201819e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,793.65966796875,0.0,20.188934326171875,1895.4371337890625,0.0,13.981729507446287,0.2403320372104644,1.0,0.0,3.0,1.0,0.0
11987400,299.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0606843568384647,299.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0639035478234291,300.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0471989437937736,299.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.0639035478234291,299.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8241009712219238,1.0,0.3031309247016907,285.6412353515625,286.0654602050781,289.502197265625,285.87408447265625,289.56463623046875,300.2390441894531,285.6426696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147303581238,0.6431631445884705,0.0034515627194195,0.4844273030757904,0.115684799849987,0.115684799849987,0.0,8.051796913146973,410.0,2565.842529296875,-0.0,1768.7420654296875,1.0,283.1499938964844,285.9418029785156,288.87237548828125,289.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,18015.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784930467605591,1.0,0.0,0.0,0.2178175300359726,0.4966494441032409,4.420062538201819e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,793.65966796875,0.0,20.188934326171875,1895.4371337890625,0.0,13.981729507446287,0.2403320372104644,1.0,0.0,3.0,1.0,0.0
11987460,299.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0606844127178192,299.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0639036074280738,300.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0471989884972572,299.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0639036074280738,299.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.3031312227249145,285.6492614746094,286.07879638671875,289.4466857910156,285.8399963378906,289.5091552734375,300.22772216796875,285.6508178710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153264045715,0.6431637406349182,0.0034515666775405,0.4842546880245209,0.1099097058176994,0.1099097058176994,0.0,8.049853324890137,410.0,2523.732421875,-0.0,1768.74365234375,1.0,283.1499938964844,285.95672607421875,288.83819580078125,289.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18015.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781312167644501,1.0,0.0,0.0,0.212976798415184,0.4966614246368408,4.3073509203850335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,779.303955078125,0.0,20.165367126464844,1895.4371337890625,0.0,12.463979721069336,0.2402031272649765,1.0,0.0,3.0,1.0,0.0
11987520,299.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0606844127178192,299.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0639036074280738,300.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0471989884972572,299.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.0639036074280738,299.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8241010904312134,1.0,0.3031312227249145,285.6492614746094,286.07879638671875,289.4466857910156,285.8399963378906,289.5091552734375,300.22772216796875,285.6508178710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466153264045715,0.6431637406349182,0.0034515666775405,0.4842546880245209,0.1099097058176994,0.1099097058176994,0.0,8.049853324890137,410.0,2523.732421875,-0.0,1768.74365234375,1.0,283.1499938964844,285.95672607421875,288.83819580078125,289.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18015.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781312167644501,1.0,0.0,0.0,0.212976798415184,0.4966614246368408,4.3073509203850335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,779.303955078125,0.0,20.165367126464844,1895.4371337890625,0.0,12.463979721069336,0.2402031272649765,1.0,0.0,3.0,1.0,0.0
11987580,299.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0606844797730445,299.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0639036744832992,300.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0471990369260311,299.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0639036744832992,299.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.3031315207481384,285.65789794921875,286.091552734375,289.3934936523437,285.8078918457031,289.4559631347656,300.2162780761719,285.6595764160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466159820556641,0.6431643962860107,0.0034515713341534,0.4840565919876098,0.1040930747985839,0.1040930747985839,0.0,8.047621726989746,410.0,2482.66162109375,-0.0,1768.7454833984375,1.0,283.1499938964844,285.9725341796875,288.8059387207031,288.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,18015.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777427732944488,1.0,0.0,0.0,0.2082068473100662,0.4966864585876465,4.19744772273134e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.3412475585938,0.0,20.1428165435791,1895.4371337890625,0.0,10.896879196166992,0.2400773912668228,1.0,0.0,3.0,1.0,0.0
11987640,299.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0606844797730445,299.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0639036744832992,300.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0471990369260311,299.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.0639036744832992,299.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8241012096405029,1.0,0.3031315207481384,285.65789794921875,286.091552734375,289.3934936523437,285.8078918457031,289.4559631347656,300.2162780761719,285.6595764160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466159820556641,0.6431643962860107,0.0034515713341534,0.4840565919876098,0.1040930747985839,0.1040930747985839,0.0,8.047621726989746,410.0,2482.66162109375,-0.0,1768.7454833984375,1.0,283.1499938964844,285.9725341796875,288.8059387207031,288.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,18015.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777427732944488,1.0,0.0,0.0,0.2082068473100662,0.4966864585876465,4.19744772273134e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.3412475585938,0.0,20.1428165435791,1895.4371337890625,0.0,10.896879196166992,0.2400773912668228,1.0,0.0,3.0,1.0,0.0
11987700,299.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8241012692451477,1.0,0.0606845133006572,299.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8241012692451477,1.0,0.0639037191867828,300.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8241012692451477,1.0,0.0471990667283535,299.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8241012692451477,1.0,0.0639037191867828,299.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8241012692451477,1.0,0.3031316995620727,285.6624755859375,286.09771728515625,289.3678283691406,285.7926330566406,289.4303283691406,300.2103881835937,285.6642150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466163396835327,0.6431647539138794,0.0034515738952904,0.4839478433132171,0.1011721342802047,0.1011721342802047,0.0,8.04639720916748,410.0,2462.563232421875,-0.0,1768.74658203125,1.0,283.1499938964844,285.9808349609375,288.79071044921875,288.9790344238281,293.1499938964844,293.1499938964844,283.1499938964844,18014.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775490283966064,1.0,0.0,0.0,0.2058511674404144,0.4967007935047149,4.1435797015765274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,758.5341186523438,0.0,20.131851196289062,1895.4371337890625,0.0,10.141748428344728,0.2400158196687698,1.0,0.0,3.0,1.0,0.0
11987760,299.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8241013884544373,1.0,0.0606845505535602,299.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8241013884544373,1.0,0.0639037564396858,300.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8241013884544373,1.0,0.0471990965306758,299.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8241013884544373,1.0,0.0639037564396858,299.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8241013884544373,1.0,0.3031319081783294,285.667236328125,286.1037292480469,289.3428039550781,285.7779541015625,289.4053039550781,300.2044372558594,285.6690368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466167569160461,0.6431651711463928,0.0034515766892582,0.4838326573371887,0.0982466638088226,0.0982466638088226,0.0,8.045100212097168,410.0,2442.773193359375,-0.0,1768.74755859375,1.0,283.1499938964844,285.9893798828125,288.7760009765625,288.9625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18014.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773486375808716,1.0,0.0,0.0,0.2035176306962967,0.4967183172702789,4.090475957951867e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,751.8427124023438,0.0,20.12114906311035,1895.4371337890625,0.0,9.38094711303711,0.2399551570415496,1.0,0.0,3.0,1.0,0.0
11987820,299.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0606846325099468,299.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0639038383960723,300.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0471991598606109,299.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0639038383960723,299.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.3031323254108429,285.67724609375,286.115234375,289.294921875,285.7504577636719,289.3573303222656,300.1921081542969,285.6791687011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646617591381073,0.6431660056114197,0.0034515827428549,0.483581930398941,0.0923924297094345,0.0923924297094345,0.0,8.042278289794922,410.0,2404.179931640625,-0.0,1768.75,1.0,283.1499938964844,286.0072021484375,288.74835205078125,288.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18014.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769205868244171,1.0,0.0,0.0,0.1989248245954513,0.4967624545097351,3.9866852041825496e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,738.8267822265625,0.0,20.100566864013672,1895.4371337890625,0.0,7.829869270324707,0.2398366630077362,1.0,0.0,3.0,1.0,0.0
11987880,299.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0606846325099468,299.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0639038383960723,300.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0471991598606109,299.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.0639038383960723,299.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.8241015076637268,1.0,0.3031323254108429,285.67724609375,286.115234375,289.294921875,285.7504577636719,289.3573303222656,300.1921081542969,285.6791687011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646617591381073,0.6431660056114197,0.0034515827428549,0.483581930398941,0.0923924297094345,0.0923924297094345,0.0,8.042278289794922,410.0,2404.179931640625,-0.0,1768.75,1.0,283.1499938964844,286.0072021484375,288.74835205078125,288.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18014.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769205868244171,1.0,0.0,0.0,0.1989248245954513,0.4967624545097351,3.9866852041825496e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,738.8267822265625,0.0,20.100566864013672,1895.4371337890625,0.0,7.829869270324707,0.2398366630077362,1.0,0.0,3.0,1.0,0.0
11987940,299.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0606847256422042,299.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0639039352536201,300.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0471992306411266,299.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0639039352536201,299.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.3031327724456787,285.6878967285156,286.1260070800781,289.25,285.7255554199219,289.3122863769531,300.1793212890625,285.6899719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833042621612549,0.0865489840507507,0.0865489840507507,0.0,8.039153099060059,410.0,2366.9970703125,-0.0,1768.7525634765625,1.0,283.1499938964844,286.0259704589844,288.72314453125,288.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18013.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764400243759155,1.0,0.0,0.0,0.194440558552742,0.4968203008174896,3.886244215323131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.3146362304688,0.0,20.08116149902344,1895.4371337890625,0.0,6.222601890563965,0.239722192287445,1.0,0.0,3.0,1.0,0.0
11988000,299.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0606847256422042,299.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0639039352536201,300.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0471992306411266,299.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.0639039352536201,299.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8241017460823059,1.0,0.3031327724456787,285.6878967285156,286.1260070800781,289.25,285.7255554199219,289.3122863769531,300.1793212890625,285.6899719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833042621612549,0.0865489840507507,0.0865489840507507,0.0,8.039153099060059,410.0,2366.9970703125,-0.0,1768.7525634765625,1.0,283.1499938964844,286.0259704589844,288.72314453125,288.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18013.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764400243759155,1.0,0.0,0.0,0.194440558552742,0.4968203008174896,3.886244215323131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.3146362304688,0.0,20.08116149902344,1895.4371337890625,0.0,6.222601890563965,0.239722192287445,1.0,0.0,3.0,1.0,0.0
11988060,299.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.060684822499752,299.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.0639040395617485,300.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.0471993051469326,299.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.0639040395617485,299.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.3031332492828369,285.6993103027344,286.13623046875,289.2074279785156,285.70220947265625,289.26971435546875,300.1658630371094,285.7015075683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466195583343506,0.6431679725646973,0.0034515960142016,0.4830119907855987,0.0807320922613143,0.0807320922613143,0.0,8.03586483001709,410.0,2331.17626953125,-0.0,1768.7552490234375,1.0,283.1499938964844,286.0456848144531,288.7028503417969,288.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18013.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752830386161804,1.0,0.0,0.0,0.1900754272937774,0.4968847930431366,3.7892853299581475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.4130859375,0.0,20.0627670288086,1895.4371337890625,0.0,3.046517133712769,0.2396119683980941,1.0,0.0,3.0,1.0,0.0
11988120,299.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.060684822499752,299.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.0639040395617485,300.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.0471993051469326,299.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.0639040395617485,299.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8241019248962402,1.0,0.3031332492828369,285.6993103027344,286.13623046875,289.2074279785156,285.70220947265625,289.26971435546875,300.1658630371094,285.7015075683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466195583343506,0.6431679725646973,0.0034515960142016,0.4830119907855987,0.0807320922613143,0.0807320922613143,0.0,8.03586483001709,410.0,2331.17626953125,-0.0,1768.7552490234375,1.0,283.1499938964844,286.0456848144531,288.7028503417969,288.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18013.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2752830386161804,1.0,0.0,0.0,0.1900754272937774,0.4968847930431366,3.7892853299581475e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,714.4130859375,0.0,20.0627670288086,1895.4371337890625,0.0,3.046517133712769,0.2396119683980941,1.0,0.0,3.0,1.0,0.0
11988180,299.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0606849156320095,299.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0639041364192962,300.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0471993796527385,299.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0639041364192962,299.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.3031337261199951,285.71112060546875,286.1460876464844,289.1662902832031,285.6791687011719,289.2286071777344,300.1495056152344,285.71337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466205716133118,0.6431689262390137,0.0034516029991209,0.4827195107936859,0.074945256114006,0.074945256114006,0.0,8.032575607299805,410.0,2296.269287109375,-0.0,1768.758056640625,1.0,283.1499938964844,286.0660705566406,288.6966857910156,288.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,18012.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725473046302795,1.0,0.0,0.0,0.1858287751674652,0.4969568848609924,3.695697081695925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,703.2390747070312,0.0,20.045366287231445,1895.4371337890625,0.0,0.0512658767402172,0.2395057827234268,1.0,0.0,3.0,1.0,0.0
11988240,299.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0606849156320095,299.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0639041364192962,300.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0471993796527385,299.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.0639041364192962,299.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8241021037101746,1.0,0.3031337261199951,285.71112060546875,286.1460876464844,289.1662902832031,285.6791687011719,289.2286071777344,300.1495056152344,285.71337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466205716133118,0.6431689262390137,0.0034516029991209,0.4827195107936859,0.074945256114006,0.074945256114006,0.0,8.032575607299805,410.0,2296.269287109375,-0.0,1768.758056640625,1.0,283.1499938964844,286.0660705566406,288.6966857910156,288.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,18012.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725473046302795,1.0,0.0,0.0,0.1858287751674652,0.4969568848609924,3.695697081695925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,703.2390747070312,0.0,20.045366287231445,1895.4371337890625,0.0,0.0512658767402172,0.2395057827234268,1.0,0.0,3.0,1.0,0.0
11988300,299.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8241022229194641,1.0,0.0606849640607833,299.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8241022229194641,1.0,0.0639041885733604,300.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8241022229194641,1.0,0.0471994169056415,299.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8241022229194641,1.0,0.0639041885733604,299.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8241022229194641,1.0,0.3031339645385742,285.7171325683594,286.1499938964844,289.146240234375,285.6677551269531,289.20855712890625,300.1394348144531,285.7193908691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64662104845047,0.6431694626808167,0.0034516064915806,0.4825730621814728,0.072080448269844,0.072080448269844,0.0,8.030928611755371,410.0,2279.157470703125,-0.0,1768.7593994140625,1.0,283.1499938964844,286.0764465332031,288.69293212890625,288.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18012.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2706258893013,1.0,0.0,0.0,0.1837570816278457,0.4969967007637024,3.6502958433715085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,697.7861328125,0.0,20.03709983825684,1895.4371337890625,0.0,4.386232262815204e-12,0.2394544035196304,1.0,0.0,3.0,1.0,0.0
11988360,299.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8241022825241089,1.0,0.0606850124895572,299.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8241022825241089,1.0,0.0639042407274246,300.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8241022825241089,1.0,0.0471994541585445,299.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8241022825241089,1.0,0.0639042407274246,299.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8241022825241089,1.0,0.3031342029571533,285.7231140136719,286.1499938964844,289.1264953613281,285.6564025878906,289.1888122558594,300.1296081542969,285.7253723144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466215252876282,0.6431699395179749,0.0034516099840402,0.4824263751506805,0.0692970305681228,0.0692970305681228,0.0,8.029279708862305,410.0,2262.414306640625,-0.0,1768.7607421875,1.0,283.1499938964844,286.0868530273437,288.68768310546875,288.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18011.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2681074142456054,1.0,0.0,0.0,0.1817554384469986,0.4970609247684479,3.606584586535177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,692.4934692382812,0.0,20.030012130737305,1895.4371337890625,0.0,0.0,0.2394053936004638,1.0,0.0,3.0,1.0,0.0
