time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988420,299.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.060685109347105,299.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.0639043450355529,300.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.0471995286643505,299.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.0639043450355529,299.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.3031346797943115,285.7348327636719,286.1499938964844,289.0879211425781,285.6339416503906,289.1502380371094,300.1100158691406,285.7369689941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466225385665894,0.643170952796936,0.0034516169689595,0.4821323156356811,0.0638441145420074,0.0638441145420074,0.0,8.02597427368164,410.0,2229.84033203125,-0.0,1768.7635498046875,1.0,283.1499938964844,286.1073608398437,288.6731872558594,288.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,18011.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2607343196868896,1.0,0.0,0.0,0.1779135763645172,0.497191846370697,3.523103142555328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.221923828125,0.0,20.01695251464844,1895.4371337890625,0.0,0.0,0.2393126636743545,1.0,0.0,3.0,1.0,0.0
11988480,299.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.060685109347105,299.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.0639043450355529,300.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.0471995286643505,299.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.0639043450355529,299.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.824102520942688,1.0,0.3031346797943115,285.7348327636719,286.1499938964844,289.0879211425781,285.6339416503906,289.1502380371094,300.1100158691406,285.7369689941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466225385665894,0.643170952796936,0.0034516169689595,0.4821323156356811,0.0638441145420074,0.0638441145420074,0.0,8.02597427368164,410.0,2229.84033203125,-0.0,1768.7635498046875,1.0,283.1499938964844,286.1073608398437,288.6731872558594,288.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,18011.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2607343196868896,1.0,0.0,0.0,0.1779135763645172,0.497191846370697,3.523103142555328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,682.221923828125,0.0,20.01695251464844,1895.4371337890625,0.0,0.0,0.2393126636743545,1.0,0.0,3.0,1.0,0.0
11988540,299.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0606852062046527,299.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0639044418931007,300.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0471996031701564,299.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0639044418931007,299.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.3031351566314697,285.7460021972656,286.1499938964844,289.05047607421875,285.6117248535156,289.1127624511719,300.09039306640625,285.7480773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466235518455505,0.6431719064712524,0.0034516239538788,0.4818370640277862,0.0585343092679977,0.0585343092679977,0.0,8.022656440734863,410.0,2198.348388671875,-0.0,1768.7662353515625,1.0,283.1499938964844,286.1272888183594,288.65411376953125,288.819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18010.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2495801746845245,1.0,0.0,0.0,0.1742508858442306,0.4973162114620209,3.444007745656563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,672.2079467773438,0.0,20.004714965820312,1895.4371337890625,0.0,0.0,0.2392254620790481,1.0,0.0,3.0,1.0,0.0
11988600,299.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0606852062046527,299.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0639044418931007,300.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0471996031701564,299.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.0639044418931007,299.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.8241026997566223,1.0,0.3031351566314697,285.7460021972656,286.1499938964844,289.05047607421875,285.6117248535156,289.1127624511719,300.09039306640625,285.7480773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466235518455505,0.6431719064712524,0.0034516239538788,0.4818370640277862,0.0585343092679977,0.0585343092679977,0.0,8.022656440734863,410.0,2198.348388671875,-0.0,1768.7662353515625,1.0,283.1499938964844,286.1272888183594,288.65411376953125,288.819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18010.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2495801746845245,1.0,0.0,0.0,0.1742508858442306,0.4973162114620209,3.444007745656563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,672.2079467773438,0.0,20.004714965820312,1895.4371337890625,0.0,0.0,0.2392254620790481,1.0,0.0,3.0,1.0,0.0
11988660,299.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0606853030622005,299.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0639045462012291,300.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0471996776759624,299.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0639045462012291,299.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.3031356334686279,285.7566833496094,286.1499938964844,289.0140075683594,285.5897521972656,289.0763244628906,300.070556640625,285.7586364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466245651245117,0.6431729197502136,0.0034516309387981,0.4815403819084167,0.0533628612756729,0.0533628612756729,0.0,8.01932430267334,410.0,2167.863525390625,-0.0,1768.76904296875,1.0,283.1499938964844,286.1465759277344,288.6310119628906,288.79522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18009.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2337930649518966,1.0,0.0,0.0,0.170756459236145,0.4974328577518463,3.368978873652395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.4334716796875,0.0,19.99309730529785,1895.4371337890625,0.0,0.0,0.2391429096460342,1.0,0.0,3.0,1.0,0.0
11988720,299.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0606853030622005,299.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0639045462012291,300.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0471996776759624,299.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.0639045462012291,299.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8241028785705566,1.0,0.3031356334686279,285.7566833496094,286.1499938964844,289.0140075683594,285.5897521972656,289.0763244628906,300.070556640625,285.7586364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466245651245117,0.6431729197502136,0.0034516309387981,0.4815403819084167,0.0533628612756729,0.0533628612756729,0.0,8.01932430267334,410.0,2167.863525390625,-0.0,1768.76904296875,1.0,283.1499938964844,286.1465759277344,288.6310119628906,288.79522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18009.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2337930649518966,1.0,0.0,0.0,0.170756459236145,0.4974328577518463,3.368978873652395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.4334716796875,0.0,19.99309730529785,1895.4371337890625,0.0,0.0,0.2391429096460342,1.0,0.0,3.0,1.0,0.0
11988780,299.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0606853999197483,299.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0639046505093574,300.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0471997559070587,299.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0639046505093574,299.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.3031361401081085,285.7668151855469,286.1499938964844,288.9784240722656,285.5679931640625,289.0407409667969,300.0503234863281,285.7686767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466255784034729,0.6431739330291748,0.0034516379237174,0.4812420308589935,0.0483228303492069,0.0483228303492069,0.0,8.015973091125488,410.0,2138.3076171875,-0.0,1768.7718505859375,1.0,283.1499938964844,286.1651916503906,288.6044006347656,288.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2126793414354324,1.0,0.0,0.0,0.1674184501171112,0.4975420236587524,3.2976901209735843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,652.886474609375,0.0,19.98200035095215,1895.4371337890625,0.0,0.0,0.2390644401311874,1.0,0.0,3.0,1.0,0.0
11988840,299.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0606853999197483,299.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0639046505093574,300.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0471997559070587,299.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.0639046505093574,299.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.824103057384491,1.0,0.3031361401081085,285.7668151855469,286.1499938964844,288.9784240722656,285.5679931640625,289.0407409667969,300.0503234863281,285.7686767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466255784034729,0.6431739330291748,0.0034516379237174,0.4812420308589935,0.0483228303492069,0.0483228303492069,0.0,8.015973091125488,410.0,2138.3076171875,-0.0,1768.7718505859375,1.0,283.1499938964844,286.1651916503906,288.6044006347656,288.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2126793414354324,1.0,0.0,0.0,0.1674184501171112,0.4975420236587524,3.2976901209735843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,652.886474609375,0.0,19.98200035095215,1895.4371337890625,0.0,0.0,0.2390644401311874,1.0,0.0,3.0,1.0,0.0
11988900,299.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8241031765937805,1.0,0.0606854483485221,299.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8241031765937805,1.0,0.0639047026634216,300.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8241031765937805,1.0,0.0471997931599617,299.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8241031765937805,1.0,0.0639047026634216,299.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8241031765937805,1.0,0.3031363785266876,285.77166748046875,286.1499938964844,288.9609375,285.55718994140625,289.02325439453125,300.0400085449219,285.77349853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466261148452759,0.6431744694709778,0.0034516414161771,0.4810921549797058,0.0458503141999244,0.0458503141999244,0.0,8.014290809631348,410.0,2123.855712890625,-0.0,1768.773193359375,1.0,283.1499938964844,286.1742248535156,288.5899353027344,288.7522277832031,293.1499938964844,293.1499938964844,283.1499938964844,18009.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1999184638261795,1.0,0.0,0.0,0.1658049076795578,0.4975937902927398,3.263360248695335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,648.1953125,0.0,19.976625442504883,1895.4371337890625,0.0,0.0,0.2390266060829162,1.0,0.0,3.0,1.0,0.0
11988960,299.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8241032958030701,1.0,0.060685496777296,299.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8241032958030701,1.0,0.0639047473669052,300.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8241032958030701,1.0,0.0471998304128646,299.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8241032958030701,1.0,0.0639047473669052,299.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8241032958030701,1.0,0.3031366169452667,285.77642822265625,286.1499938964844,288.9436340332031,285.5464172363281,289.0059509277344,300.0295715332031,285.7781677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466265916824341,0.643174946308136,0.0034516451414674,0.4809417724609375,0.0434080436825752,0.0434080436825752,0.0,8.012602806091309,410.0,2109.60791015625,-0.0,1768.774658203125,1.0,283.1499938964844,286.18310546875,288.5747985839844,288.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18008.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1856081485748291,1.0,0.0,0.0,0.1642263978719711,0.4976439476013183,3.229856160302802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.5567626953125,0.0,19.97136116027832,1895.4371337890625,0.0,0.0,0.2389896661043167,1.0,0.0,3.0,1.0,0.0
11989020,299.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0606855973601341,299.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0639048516750335,300.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0471999086439609,299.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0639048516750335,299.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.3031371235847473,285.7855224609375,286.1499938964844,288.90948486328125,285.5250244140625,288.9718322753906,300.00848388671875,285.78717041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64662766456604,0.6431759595870972,0.0034516521263867,0.4806393682956695,0.0386101119220256,0.0386101119220256,0.0,8.009208679199219,410.0,2081.686767578125,-0.0,1768.7774658203125,1.0,283.1499938964844,286.2003479003906,288.54266357421875,288.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18008.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1521368622779846,1.0,0.0,0.0,0.161169096827507,0.4977395534515381,3.165185447073781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,634.431396484375,0.0,19.961145401000977,1895.4371337890625,0.0,0.0,0.2389182597398758,1.0,0.0,3.0,1.0,0.0
11989080,299.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0606855973601341,299.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0639048516750335,300.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0471999086439609,299.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.0639048516750335,299.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8241034746170044,1.0,0.3031371235847473,285.7855224609375,286.1499938964844,288.90948486328125,285.5250244140625,288.9718322753906,300.00848388671875,285.78717041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64662766456604,0.6431759595870972,0.0034516521263867,0.4806393682956695,0.0386101119220256,0.0386101119220256,0.0,8.009208679199219,410.0,2081.686767578125,-0.0,1768.7774658203125,1.0,283.1499938964844,286.2003479003906,288.54266357421875,288.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18008.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1521368622779846,1.0,0.0,0.0,0.161169096827507,0.4977395534515381,3.165185447073781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,634.431396484375,0.0,19.961145401000977,1895.4371337890625,0.0,0.0,0.2389182597398758,1.0,0.0,3.0,1.0,0.0
11989140,299.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0606856942176818,299.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0639049559831619,300.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0471999868750572,299.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0639049559831619,299.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.3031376004219055,285.7940979003906,286.1499938964844,288.8759155273437,285.5037841796875,288.93829345703125,299.9872436523437,285.795654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466286778450012,0.6431770324707031,0.0034516593441367,0.4803346395492553,0.0339229516685009,0.0339229516685009,0.0,8.005789756774902,410.0,2054.476318359375,-0.0,1768.7802734375,1.0,283.1499938964844,286.2168884277344,288.50836181640625,288.6670837402344,293.1499938964844,293.1499938964844,283.1499938964844,18008.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1118002161383628,1.0,0.0,0.0,0.1582375317811966,0.4978288114070892,3.103442169916093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,625.4993286132812,0.0,19.95130729675293,1895.4371337890625,0.0,0.0,0.2388499528169632,1.0,0.0,3.0,1.0,0.0
11989200,299.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0606856942176818,299.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0639049559831619,300.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0471999868750572,299.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.0639049559831619,299.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8241036534309387,1.0,0.3031376004219055,285.7940979003906,286.1499938964844,288.8759155273437,285.5037841796875,288.93829345703125,299.9872436523437,285.795654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466286778450012,0.6431770324707031,0.0034516593441367,0.4803346395492553,0.0339229516685009,0.0339229516685009,0.0,8.005789756774902,410.0,2054.476318359375,-0.0,1768.7802734375,1.0,283.1499938964844,286.2168884277344,288.50836181640625,288.6670837402344,293.1499938964844,293.1499938964844,283.1499938964844,18008.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1118002161383628,1.0,0.0,0.0,0.1582375317811966,0.4978288114070892,3.103442169916093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,625.4993286132812,0.0,19.95130729675293,1895.4371337890625,0.0,0.0,0.2388499528169632,1.0,0.0,3.0,1.0,0.0
11989260,299.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0606857948005199,299.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0639050677418708,300.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0472000613808631,299.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0639050677418708,299.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.3031381070613861,285.8021545410156,286.1499938964844,288.8428039550781,285.482666015625,288.9051818847656,299.9658508300781,285.8036193847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466296911239624,0.6431780457496643,0.0034516665618866,0.4800273776054382,0.0293396450579166,0.0293396450579166,0.0,8.002344131469727,410.0,2027.9066162109373,-0.0,1768.7830810546875,1.0,283.1499938964844,286.23272705078125,288.4721984863281,288.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18007.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0642269477248191,1.0,0.0,0.0,0.1554227024316787,0.4979121387004852,3.044397178797453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,616.747314453125,0.0,19.94181060791016,1895.4371337890625,0.0,0.0,0.2387845069169998,1.0,0.0,3.0,1.0,0.0
11989320,299.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0606857948005199,299.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0639050677418708,300.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0472000613808631,299.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.0639050677418708,299.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.8241038918495178,1.0,0.3031381070613861,285.8021545410156,286.1499938964844,288.8428039550781,285.482666015625,288.9051818847656,299.9658508300781,285.8036193847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466296911239624,0.6431780457496643,0.0034516665618866,0.4800273776054382,0.0293396450579166,0.0293396450579166,0.0,8.002344131469727,410.0,2027.9066162109373,-0.0,1768.7830810546875,1.0,283.1499938964844,286.23272705078125,288.4721984863281,288.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18007.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0642269477248191,1.0,0.0,0.0,0.1554227024316787,0.4979121387004852,3.044397178797453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,616.747314453125,0.0,19.94181060791016,1895.4371337890625,0.0,0.0,0.2387845069169998,1.0,0.0,3.0,1.0,0.0
11989380,299.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.060685895383358,299.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.0639051720499992,300.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.0472001433372497,299.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.0639051720499992,299.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.3031386137008667,285.8096923828125,286.1499938964844,288.8099975585937,285.461669921875,288.8724365234375,299.9443359375,285.8110656738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466307640075684,0.6431791186332703,0.0034516740124672,0.4797174036502838,0.0248533617705106,0.0248533617705106,0.0,7.998868465423584,410.0,2001.9102783203125,-0.0,1768.7860107421875,1.0,283.1499938964844,286.2478942871094,288.4344482421875,288.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18007.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0090975211933255,1.0,0.0,0.0,0.1527162194252014,0.4979897439479828,2.9878397533877887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,608.1614990234375,0.0,19.932621002197266,1895.4371337890625,0.0,0.0,0.2387216985225677,1.0,0.0,3.0,1.0,0.0
11989440,299.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.060685895383358,299.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.0639051720499992,300.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.0472001433372497,299.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.0639051720499992,299.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8241040706634521,1.0,0.3031386137008667,285.8096923828125,286.1499938964844,288.8099975585937,285.461669921875,288.8724365234375,299.9443359375,285.8110656738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466307640075684,0.6431791186332703,0.0034516740124672,0.4797174036502838,0.0248533617705106,0.0248533617705106,0.0,7.998868465423584,410.0,2001.9102783203125,-0.0,1768.7860107421875,1.0,283.1499938964844,286.2478942871094,288.4344482421875,288.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18007.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0090975211933255,1.0,0.0,0.0,0.1527162194252014,0.4979897439479828,2.9878397533877887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,608.1614990234375,0.0,19.932621002197266,1895.4371337890625,0.0,0.0,0.2387216985225677,1.0,0.0,3.0,1.0,0.0
11989500,299.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8241041898727417,1.0,0.0606859475374221,299.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8241041898727417,1.0,0.0639052242040634,300.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8241041898727417,1.0,0.0472001805901527,299.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8241041898727417,1.0,0.0639052242040634,299.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8241041898727417,1.0,0.3031388819217682,285.8132629394531,286.1499938964844,288.793701171875,285.451171875,288.85614013671875,299.9335632324219,285.8145751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466313004493713,0.6431796550750732,0.0034516775049269,0.4795613288879394,0.0226442944258451,0.0226442944258451,0.0,7.997118949890137,410.0,1989.10595703125,-0.0,1768.7874755859375,1.0,283.1499938964844,286.25518798828125,288.4150390625,288.57000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18007.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.15140101313591,0.4980264902114868,2.960430123266633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,603.9263916015625,0.0,19.928131103515625,1895.4371337890625,0.0,0.0,0.2386912107467651,1.0,0.0,3.0,1.0,0.0
11989560,299.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.8241043090820312,1.0,0.0606859996914863,299.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.8241043090820312,1.0,0.0639052763581276,300.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.8241043090820312,1.0,0.047200221568346,299.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.8241043090820312,1.0,0.0639052763581276,299.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.8241043090820312,1.0,0.3031391203403473,285.8166809082031,286.1499938964844,288.7774353027344,285.44073486328125,288.83990478515625,299.9227600097656,285.8179626464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466318368911743,0.6431801319122314,0.0034516812302172,0.4794045090675354,0.020456850528717,0.020456850528717,0.0,7.995360851287842,410.0,1976.419921875,-0.0,1768.7889404296875,1.0,283.1499938964844,286.2622985839844,288.3953552246094,288.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,18007.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1501099169254303,0.4980619251728058,2.933569609453457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,599.7271728515625,0.0,19.923707962036133,1895.4371337890625,0.0,0.0,0.2386612892150879,1.0,0.0,3.0,1.0,0.0
11989620,299.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0606861002743244,299.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0639053881168365,300.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0472002997994422,299.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0639053881168365,299.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.3031396567821502,285.8231811523437,286.1499938964844,288.7449645996094,285.4198608398437,288.8074951171875,299.9010925292969,285.8243408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466329097747803,0.6431812047958374,0.0034516886807978,0.4790885150432586,0.0161430072039365,0.0161430072039365,0.0,7.991820812225342,410.0,1951.3701171875,-0.0,1768.7918701171875,1.0,283.1499938964844,286.2760314941406,288.3551330566406,288.5077514648437,293.1499938964844,293.1499938964844,283.1499938964844,18006.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1475961804389953,0.4981289505958557,2.8814028940615803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,591.4287719726562,0.0,19.91504096984864,1895.4371337890625,0.0,0.0,0.2386031001806259,1.0,0.0,3.0,1.0,0.0
11989680,299.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0606861002743244,299.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0639053881168365,300.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0472002997994422,299.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.0639053881168365,299.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8241044878959656,1.0,0.3031396567821502,285.8231811523437,286.1499938964844,288.7449645996094,285.4198608398437,288.8074951171875,299.9010925292969,285.8243408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466329097747803,0.6431812047958374,0.0034516886807978,0.4790885150432586,0.0161430072039365,0.0161430072039365,0.0,7.991820812225342,410.0,1951.3701171875,-0.0,1768.7918701171875,1.0,283.1499938964844,286.2760314941406,288.3551330566406,288.5077514648437,293.1499938964844,293.1499938964844,283.1499938964844,18006.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1475961804389953,0.4981289505958557,2.8814028940615803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,591.4287719726562,0.0,19.91504096984864,1895.4371337890625,0.0,0.0,0.2386031001806259,1.0,0.0,3.0,1.0,0.0
11989740,299.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0606862045824527,299.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0639054998755455,300.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0472003817558288,299.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0639054998755455,299.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.3031401634216308,285.8314208984375,286.1499938964844,288.7124938964844,285.39898681640625,288.77508544921875,299.87939453125,285.834716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339826583862,0.6431822776794434,0.0034516961313784,0.4787693321704864,0.0119428345933556,0.0119428345933556,0.0,7.988245010375977,410.0,1910.998779296875,-0.0,1768.7947998046875,1.0,283.1499938964844,286.2923278808594,288.3130187988281,288.4630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18036.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1409020721912384,0.4954107105731964,2.7432913718428154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,570.0762939453125,0.0,19.796630859375,1895.4371337890625,0.0,0.0,0.2383977174758911,1.0,0.0,3.0,1.0,0.0
11989800,299.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0606862045824527,299.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0639054998755455,300.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0472003817558288,299.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.0639054998755455,299.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8241047263145447,1.0,0.3031401634216308,285.8314208984375,286.1499938964844,288.7124938964844,285.39898681640625,288.77508544921875,299.87939453125,285.834716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339826583862,0.6431822776794434,0.0034516961313784,0.4787693321704864,0.0119428345933556,0.0119428345933556,0.0,7.988245010375977,410.0,1910.998779296875,-0.0,1768.7947998046875,1.0,283.1499938964844,286.2923278808594,288.3130187988281,288.4630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18036.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1409020721912384,0.4954107105731964,2.7432913718428154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,570.0762939453125,0.0,19.796630859375,1895.4371337890625,0.0,0.0,0.2383977174758911,1.0,0.0,3.0,1.0,0.0
11989860,299.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0606863088905811,299.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0639056041836738,300.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0472004637122154,299.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0639056041836738,299.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.3031406998634338,285.8803100585937,286.1499938964844,288.679931640625,285.3781433105469,288.7425842285156,299.8578491210937,285.8976745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646635115146637,0.6431834101676941,0.0034517038147896,0.478446751832962,0.00860037188977,0.00860037188977,0.0,7.984632968902588,410.0,1802.8341064453125,-0.0,1768.7978515625,1.0,283.1499938964844,286.3590087890625,288.2554626464844,288.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18094.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1182640194892883,0.4874867498874664,2.284066713542643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,494.6572265625,0.0,19.41264533996582,1895.4371337890625,0.0,0.0,0.2376420050859451,1.0,0.0,3.0,1.0,0.0
11989920,299.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0606863088905811,299.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0639056041836738,300.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0472004637122154,299.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.0639056041836738,299.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.824104905128479,1.0,0.3031406998634338,285.8803100585937,286.1499938964844,288.679931640625,285.3781433105469,288.7425842285156,299.8578491210937,285.8976745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646635115146637,0.6431834101676941,0.0034517038147896,0.478446751832962,0.00860037188977,0.00860037188977,0.0,7.984632968902588,410.0,1802.8341064453125,-0.0,1768.7978515625,1.0,283.1499938964844,286.3590087890625,288.2554626464844,288.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18094.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1182640194892883,0.4874867498874664,2.284066713542643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,494.6572265625,0.0,19.41264533996582,1895.4371337890625,0.0,0.0,0.2376420050859451,1.0,0.0,3.0,1.0,0.0
11989980,299.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0606864169239997,299.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0639057159423828,300.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0472005456686019,299.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0639057159423828,299.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.3031412065029144,285.995849609375,286.1499938964844,288.6471252441406,285.3572998046875,288.7098693847656,299.8368225097656,286.02001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466361880302429,0.6431844830513,0.0034517114982008,0.4781206846237182,0.0072847437113523,0.0072847437113523,0.0,7.980983257293701,410.0,1691.8271484375,-0.0,1768.8009033203125,1.0,283.1499938964844,286.5090026855469,288.17218017578125,288.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18046.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1022373884916305,0.4888896048069,1.965200890907681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,445.3042907714844,0.0,19.3574275970459,1895.4371337890625,0.0,0.0,0.2371295839548111,1.0,0.0,3.0,1.0,0.0
11990040,299.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0606864169239997,299.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0639057159423828,300.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0472005456686019,299.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.0639057159423828,299.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8241051435470581,1.0,0.3031412065029144,285.995849609375,286.1499938964844,288.6471252441406,285.3572998046875,288.7098693847656,299.8368225097656,286.02001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466361880302429,0.6431844830513,0.0034517114982008,0.4781206846237182,0.0072847437113523,0.0072847437113523,0.0,7.980983257293701,410.0,1691.8271484375,-0.0,1768.8009033203125,1.0,283.1499938964844,286.5090026855469,288.17218017578125,288.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18046.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1022373884916305,0.4888896048069,1.965200890907681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,445.3042907714844,0.0,19.3574275970459,1895.4371337890625,0.0,0.0,0.2371295839548111,1.0,0.0,3.0,1.0,0.0
11990100,299.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.8241052627563477,1.0,0.0606864690780639,299.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.8241052627563477,1.0,0.0639057755470275,300.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.8241052627563477,1.0,0.0472005866467952,299.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.8241052627563477,1.0,0.0639057755470275,299.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.8241052627563477,1.0,0.3031414747238159,286.0564270019531,286.1499938964844,288.630615234375,285.3468322753906,288.6933898925781,299.82623291015625,286.0770568847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466367840766907,0.643185019493103,0.0034517154563218,0.4779562950134277,0.0072825639508664,0.0072825639508664,0.0,7.9791436195373535,410.0,1658.3817138671875,-0.0,1768.8023681640625,1.0,283.1499938964844,286.5929870605469,288.1277160644531,288.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18005.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1011472642421722,0.492730051279068,1.9436736664601995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,447.79974365234375,0.0,19.476299285888672,1895.4371337890625,0.0,0.0,0.2371442168951034,1.0,0.0,3.0,1.0,0.0
11990160,299.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8241053819656372,1.0,0.0606865249574184,299.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8241053819656372,1.0,0.0639058351516723,300.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8241053819656372,1.0,0.0472006313502788,299.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8241053819656372,1.0,0.0639058351516723,299.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8241053819656372,1.0,0.3031417429447174,286.1036682128906,286.1499938964844,288.614013671875,285.3363647460937,288.67681884765625,299.8147277832031,286.117919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466373205184937,0.6431856155395508,0.0034517191816121,0.4777910113334656,0.0074663986451923,0.0074663986451923,0.0,7.977293968200684,410.0,1640.7381591796875,-0.0,1768.803955078125,1.0,283.1499938964844,286.6649475097656,288.08648681640625,288.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,17976.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1027287989854812,0.4964225888252258,1.9749115676148676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,460.966796875,0.0,19.612823486328125,1895.4371337890625,0.0,0.0,0.2372730672359466,1.0,0.0,3.0,1.0,0.0
11990220,299.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0606866329908371,299.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0639059469103813,300.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0472007133066654,299.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0639059469103813,299.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.3031423091888428,286.14794921875,286.1499938964844,288.5804138183594,285.3153686523437,288.6433410644531,299.79107666015625,286.1504821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466384530067444,0.6431867480278015,0.003451727097854,0.4774576127529144,0.0078039257787168,0.0078039257787168,0.0,7.973564624786377,410.0,1629.16748046875,-0.0,1768.8070068359375,1.0,283.1499938964844,286.74981689453125,288.01763916015625,288.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17967.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1065973713994026,0.5002530217170715,2.0514967502549553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,485.9409790039063,0.0,19.786231994628903,1895.4371337890625,0.0,0.0,0.2375654280185699,1.0,0.0,3.0,1.0,0.0
11990280,299.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0606866329908371,299.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0639059469103813,300.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0472007133066654,299.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.0639059469103813,299.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14715576171875,0.8241055607795715,1.0,0.3031423091888428,286.14794921875,286.1499938964844,288.5804138183594,285.3153686523437,288.6433410644531,299.79107666015625,286.1504821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466384530067444,0.6431867480278015,0.003451727097854,0.4774576127529144,0.0078039257787168,0.0078039257787168,0.0,7.973564624786377,410.0,1629.16748046875,-0.0,1768.8070068359375,1.0,283.1499938964844,286.74981689453125,288.01763916015625,288.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17967.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1065973713994026,0.5002530217170715,2.0514967502549553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,485.9409790039063,0.0,19.786231994628903,1895.4371337890625,0.0,0.0,0.2375654280185699,1.0,0.0,3.0,1.0,0.0
11990340,299.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0606867410242557,299.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0639060586690902,300.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0472007989883422,299.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0639060586690902,299.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.3031428456306457,286.1486511230469,286.1499938964844,288.5462951660156,285.2942810058594,288.6093139648437,299.766357421875,286.1470031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466395854949951,0.6431878805160522,0.0034517350140959,0.4771203994750976,0.0078098708763718,0.0078098708763718,0.0,7.969793796539307,410.0,1619.123779296875,-0.0,1768.8101806640625,1.0,283.1499938964844,286.7709045410156,287.9613952636719,288.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,17989.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1071624979376792,0.5002202987670898,2.0627057839561758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,490.0221862792969,0.0,19.80937767028809,1895.4371337890625,0.0,0.0,0.2376833707094192,1.0,0.0,3.0,1.0,0.0
