time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990400,299.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0606867410242557,299.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0639060586690902,300.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0472007989883422,299.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.0639060586690902,299.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.8241057991981506,1.0,0.3031428456306457,286.1486511230469,286.1499938964844,288.5462951660156,285.2942810058594,288.6093139648437,299.766357421875,286.1470031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466395854949951,0.6431878805160522,0.0034517350140959,0.4771203994750976,0.0078098708763718,0.0078098708763718,0.0,7.969793796539307,410.0,1619.123779296875,-0.0,1768.8101806640625,1.0,283.1499938964844,286.7709045410156,287.9613952636719,288.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,17989.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1071624979376792,0.5002202987670898,2.0627057839561758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,490.0221862792969,0.0,19.80937767028809,1895.4371337890625,0.0,0.0,0.2376833707094192,1.0,0.0,3.0,1.0,0.0
11990460,299.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0606868527829647,299.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0639061778783798,299.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0472008846700191,299.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0639061778783798,299.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.3031434118747711,286.1405029296875,286.1499938964844,288.5115051269531,285.2730407714844,288.5746154785156,299.7405090332031,286.13934326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466407775878906,0.643189013004303,0.0034517431631684,0.4767793416976928,0.0076229623518884,0.0076229623518884,0.0,7.965981006622314,410.0,1599.88671875,-0.0,1768.8133544921875,1.0,283.1499938964844,286.7693176269531,287.9085388183594,288.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18004.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1053779795765876,0.4992503523826599,2.027329415454915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,481.0146789550781,0.0,19.77517509460449,1895.4371337890625,0.0,0.0,0.2376551479101181,1.0,0.0,3.0,1.0,0.0
11990520,299.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0606868527829647,299.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0639061778783798,299.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0472008846700191,299.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.0639061778783798,299.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8241060376167297,1.0,0.3031434118747711,286.1405029296875,286.1499938964844,288.5115051269531,285.2730407714844,288.5746154785156,299.7405090332031,286.13934326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466407775878906,0.643189013004303,0.0034517431631684,0.4767793416976928,0.0076229623518884,0.0076229623518884,0.0,7.965981006622314,410.0,1599.88671875,-0.0,1768.8133544921875,1.0,283.1499938964844,286.7693176269531,287.9085388183594,288.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18004.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1053779795765876,0.4992503523826599,2.027329415454915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,481.0146789550781,0.0,19.77517509460449,1895.4371337890625,0.0,0.0,0.2376551479101181,1.0,0.0,3.0,1.0,0.0
11990580,298.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0606869645416736,299.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0639062970876693,299.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0472009740769863,299.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0639062970876693,299.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.3031439483165741,286.1371154785156,286.1499938964844,288.4759216308594,285.2516174316406,288.5391845703125,299.71368408203125,286.136962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419100761414,0.6431901454925537,0.0034517510794103,0.4764343798160553,0.0074222669936716,0.0074222669936716,0.0,7.9621262550354,410.0,1575.7354736328125,-0.0,1768.8165283203125,1.0,283.1499938964844,286.7685852050781,287.8550720214844,287.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,18007.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1031903177499771,0.4987343847751617,1.9840349363420273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,470.2200622558594,0.0,19.746931076049805,1895.4371337890625,0.0,0.0,0.2375884354114532,1.0,0.0,3.0,1.0,0.0
11990640,298.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0606869645416736,299.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0639062970876693,299.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0472009740769863,299.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.0639062970876693,299.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.8241062760353088,1.0,0.3031439483165741,286.1371154785156,286.1499938964844,288.4759216308594,285.2516174316406,288.5391845703125,299.71368408203125,286.136962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419100761414,0.6431901454925537,0.0034517510794103,0.4764343798160553,0.0074222669936716,0.0074222669936716,0.0,7.9621262550354,410.0,1575.7354736328125,-0.0,1768.8165283203125,1.0,283.1499938964844,286.7685852050781,287.8550720214844,287.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,18007.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1031903177499771,0.4987343847751617,1.9840349363420273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,470.2200622558594,0.0,19.746931076049805,1895.4371337890625,0.0,0.0,0.2375884354114532,1.0,0.0,3.0,1.0,0.0
11990700,298.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.8241063952445984,1.0,0.0606870204210281,299.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.8241063952445984,1.0,0.0639063566923141,299.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.8241063952445984,1.0,0.0472010187804698,299.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.8241063952445984,1.0,0.0639063566923141,299.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.8241063952445984,1.0,0.303144246339798,286.1370849609375,286.1499938964844,288.45782470703125,285.2408447265625,288.5211181640625,299.7000732421875,286.1371765136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466425061225891,0.6431907415390015,0.0034517552703619,0.4762603640556335,0.0073357843793928,0.0073357843793928,0.0,7.960182189941406,410.0,1563.2769775390625,-0.0,1768.818115234375,1.0,283.1499938964844,286.7699890136719,287.8280944824219,287.9557800292969,293.1499938964844,293.1499938964844,283.1499938964844,18007.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1022115871310234,0.4986716508865356,1.964691076494773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,465.51568603515625,0.0,19.73941421508789,1895.4371337890625,0.0,0.0,0.2375587522983551,1.0,0.0,3.0,1.0,0.0
11990760,298.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8241064548492432,1.0,0.0606870800256729,299.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8241064548492432,1.0,0.0639064162969589,299.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8241064548492432,1.0,0.0472010597586631,298.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8241064548492432,1.0,0.0639064162969589,299.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8241064548492432,1.0,0.3031445145606994,286.137451171875,286.1499938964844,288.439453125,285.2300109863281,288.5028076171875,299.6864929199219,286.1375732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517594613134,0.4760853946208954,0.0072566051967442,0.0072566051967442,0.0,7.958227634429932,410.0,1550.933349609375,-0.0,1768.81982421875,1.0,283.1499938964844,286.77203369140625,287.80108642578125,287.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18006.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1013123840093612,0.4986691474914551,1.946933059215894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,461.24517822265625,0.0,19.7346134185791,1895.4371337890625,0.0,0.0,0.2375335693359375,1.0,0.0,3.0,1.0,0.0
11990820,298.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0606871917843818,299.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0639065355062484,299.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0472011491656303,298.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0639065355062484,298.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.3031451106071472,286.1380920410156,286.1499938964844,288.4020080566406,285.20819091796875,288.4654846191406,299.6595458984375,286.1382141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466442942619324,0.6431925296783447,0.003451767610386,0.4757325053215027,0.0071048242971301,0.0071048242971301,0.0,7.954287528991699,410.0,1526.3404541015625,-0.0,1768.822998046875,1.0,283.1499938964844,286.77655029296875,287.74725341796875,287.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,18005.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0995852276682853,0.4986911714076996,1.912860758679357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,453.0900573730469,0.0,19.72705268859864,1895.4371337890625,0.0,0.0,0.2374892383813858,1.0,0.0,3.0,1.0,0.0
11990880,298.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0606871917843818,299.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0639065355062484,299.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0472011491656303,298.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.0639065355062484,298.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8241066932678223,1.0,0.3031451106071472,286.1380920410156,286.1499938964844,288.4020080566406,285.20819091796875,288.4654846191406,299.6595458984375,286.1382141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466442942619324,0.6431925296783447,0.003451767610386,0.4757325053215027,0.0071048242971301,0.0071048242971301,0.0,7.954287528991699,410.0,1526.3404541015625,-0.0,1768.822998046875,1.0,283.1499938964844,286.77655029296875,287.74725341796875,287.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,18005.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0995852276682853,0.4986911714076996,1.912860758679357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,453.0900573730469,0.0,19.72705268859864,1895.4371337890625,0.0,0.0,0.2374892383813858,1.0,0.0,3.0,1.0,0.0
11990940,298.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0606873109936714,299.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0639066621661186,299.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0472012422978878,298.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0639066621661186,298.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.3031456768512726,286.13836669921875,286.1499938964844,288.3634338378906,285.1861267089844,288.42706298828125,299.633056640625,286.1383972167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466454863548279,0.6431937217712402,0.0034517759922891,0.4753755927085876,0.0069528529420495,0.0069528529420495,0.0,7.950303554534912,410.0,1501.37939453125,-0.0,1768.826416015625,1.0,283.1499938964844,286.7809143066406,287.693603515625,287.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0978396981954574,0.4986913502216339,1.8784738209376432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,444.856201171875,0.0,19.719221115112305,1895.4371337890625,0.0,0.0,0.2374467253684997,1.0,0.0,3.0,1.0,0.0
11991000,298.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0606873109936714,299.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0639066621661186,299.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0472012422978878,298.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.0639066621661186,298.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241069316864014,1.0,0.3031456768512726,286.13836669921875,286.1499938964844,288.3634338378906,285.1861267089844,288.42706298828125,299.633056640625,286.1383972167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466454863548279,0.6431937217712402,0.0034517759922891,0.4753755927085876,0.0069528529420495,0.0069528529420495,0.0,7.950303554534912,410.0,1501.37939453125,-0.0,1768.826416015625,1.0,283.1499938964844,286.7809143066406,287.693603515625,287.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0978396981954574,0.4986913502216339,1.8784738209376432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,444.856201171875,0.0,19.719221115112305,1895.4371337890625,0.0,0.0,0.2374467253684997,1.0,0.0,3.0,1.0,0.0
11991060,298.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0606874264776706,299.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0639067813754081,299.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0472013317048549,298.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0639067813754081,298.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.3031462728977203,286.13836669921875,286.1499938964844,288.3236389160156,285.1637268066406,288.387451171875,299.6070556640625,286.13836669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466467380523682,0.6431949734687805,0.0034517843741923,0.475014865398407,0.0067979143932461,0.0067979143932461,0.0,7.946278095245361,410.0,1475.7420654296875,-0.0,1768.8297119140625,1.0,283.1499938964844,286.7849426269531,287.6400146484375,287.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,18005.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.096032403409481,0.4986650347709656,1.842919816752441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,436.3312683105469,0.0,19.71041679382324,1895.4371337890625,0.0,0.0,0.2374031990766525,1.0,0.0,3.0,1.0,0.0
11991120,298.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0606874264776706,299.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0639067813754081,299.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0472013317048549,298.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.0639067813754081,298.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8241071701049805,1.0,0.3031462728977203,286.13836669921875,286.1499938964844,288.3236389160156,285.1637268066406,288.387451171875,299.6070556640625,286.13836669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466467380523682,0.6431949734687805,0.0034517843741923,0.475014865398407,0.0067979143932461,0.0067979143932461,0.0,7.946278095245361,410.0,1475.7420654296875,-0.0,1768.8297119140625,1.0,283.1499938964844,286.7849426269531,287.6400146484375,287.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,18005.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.096032403409481,0.4986650347709656,1.842919816752441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,436.3312683105469,0.0,19.71041679382324,1895.4371337890625,0.0,0.0,0.2374031990766525,1.0,0.0,3.0,1.0,0.0
11991180,298.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0606875456869602,299.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0639069080352783,299.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0472014248371124,298.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0639069080352783,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.3031468391418457,286.13824462890625,286.1499938964844,288.2825012207031,285.1410522460937,288.34649658203125,299.5816955566406,286.1382141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466479897499084,0.643196165561676,0.0034517929889261,0.4746500849723816,0.0066399457864463,0.0066399457864463,0.0,7.942209243774414,410.0,1449.2056884765625,-0.0,1768.8331298828125,1.0,283.1499938964844,286.7887878417969,287.58624267578125,287.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18005.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.094155453145504,0.4986252188682556,1.8060480888593127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,427.4744567871094,0.0,19.700857162475582,1895.4371337890625,0.0,0.0,0.2373578548431396,1.0,0.0,3.0,1.0,0.0
11991240,298.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0606875456869602,299.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0639069080352783,299.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0472014248371124,298.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.0639069080352783,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8241074085235596,1.0,0.3031468391418457,286.13824462890625,286.1499938964844,288.2825012207031,285.1410522460937,288.34649658203125,299.5816955566406,286.1382141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466479897499084,0.643196165561676,0.0034517929889261,0.4746500849723816,0.0066399457864463,0.0066399457864463,0.0,7.942209243774414,410.0,1449.2056884765625,-0.0,1768.8331298828125,1.0,283.1499938964844,286.7887878417969,287.58624267578125,287.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18005.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.094155453145504,0.4986252188682556,1.8060480888593127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,427.4744567871094,0.0,19.700857162475582,1895.4371337890625,0.0,0.0,0.2373578548431396,1.0,0.0,3.0,1.0,0.0
11991300,298.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8241075277328491,1.0,0.0606876052916049,299.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8241075277328491,1.0,0.0639069676399231,299.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8241075277328491,1.0,0.047201469540596,298.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8241075277328491,1.0,0.0639069676399231,298.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8241075277328491,1.0,0.3031471371650696,286.13818359375,286.1499938964844,288.26141357421875,285.1295471191406,288.3255310058594,299.5692138671875,286.1381530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485857963562,0.6431968212127686,0.0034517974127084,0.4744663834571838,0.0065600820817053,0.0065600820817053,0.0,7.940160751342773,410.0,1435.5977783203125,-0.0,1768.8348388671875,1.0,283.1499938964844,286.7906799316406,287.55926513671875,287.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,18005.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0931928977370262,0.4986035227775574,1.7871594204521555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,422.939453125,0.0,19.69590950012207,1895.4371337890625,0.0,0.0,0.2373345345258712,1.0,0.0,3.0,1.0,0.0
11991360,298.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.8241076469421387,1.0,0.0606876648962497,299.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.8241076469421387,1.0,0.0639070346951484,299.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.8241076469421387,1.0,0.0472015179693698,298.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.8241076469421387,1.0,0.0639070346951484,298.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.8241076469421387,1.0,0.3031474351882934,286.1380920410156,286.1499938964844,288.23992919921875,285.11798095703125,288.3041687011719,299.5569152832031,286.1380615234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466492414474487,0.6431974172592163,0.0034518016036599,0.4742816686630249,0.0064797629602253,0.0064797629602253,0.0,7.938101768493652,410.0,1421.754150390625,-0.0,1768.8365478515625,1.0,283.1499938964844,286.79254150390625,287.5321960449219,287.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,18005.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0922157764434814,0.4985816180706024,1.767998858426267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,418.3371276855469,0.0,19.69088554382324,1895.4371337890625,0.0,0.0,0.237310841679573,1.0,0.0,3.0,1.0,0.0
11991420,298.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0606877841055393,299.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0639071613550186,299.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0472016111016273,298.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0639071613550186,298.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.3031480610370636,286.137939453125,286.1499938964844,288.19580078125,285.0945129394531,288.2602233886719,299.5326538085937,286.1379089355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646650493144989,0.6431986689567566,0.0034518104512244,0.4739092588424682,0.0063175950199365,0.0063175950199365,0.0,7.933950901031494,410.0,1393.30419921875,-0.0,1768.8399658203125,1.0,283.1499938964844,286.7961730957031,287.4776916503906,287.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,18005.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0902162864804267,0.4985363781452179,1.728833409764263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,408.91943359375,0.0,19.680578231811523,1895.4371337890625,0.0,0.0,0.2372623533010482,1.0,0.0,3.0,1.0,0.0
11991480,298.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0606877841055393,299.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0639071613550186,299.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0472016111016273,298.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.0639071613550186,298.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8241078853607178,1.0,0.3031480610370636,286.137939453125,286.1499938964844,288.19580078125,285.0945129394531,288.2602233886719,299.5326538085937,286.1379089355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646650493144989,0.6431986689567566,0.0034518104512244,0.4739092588424682,0.0063175950199365,0.0063175950199365,0.0,7.933950901031494,410.0,1393.30419921875,-0.0,1768.8399658203125,1.0,283.1499938964844,286.7961730957031,287.4776916503906,287.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,18005.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0902162864804267,0.4985363781452179,1.728833409764263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,408.91943359375,0.0,19.680578231811523,1895.4371337890625,0.0,0.0,0.2372623533010482,1.0,0.0,3.0,1.0,0.0
11991540,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0606879070401191,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0639072880148887,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0472017042338848,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0639072880148887,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.3031486570835113,286.1377868652344,294.1499938964844,288.1499938964844,285.0706481933594,288.2147216796875,299.509033203125,286.13775634765625,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.473533034324646,0.0,0.0,0.0,7.92975902557373,60.0,1363.8009033203125,-0.0,1768.8433837890625,0.0,283.1499938964844,286.7997131347656,287.4225769042969,287.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,18005.98828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0881516486406326,0.4984893202781677,1.688450823600362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.66993904113769,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0606879070401191,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0639072880148887,299.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0472017042338848,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.0639072880148887,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.8241081833839417,0.0,0.3031486570835113,286.1377868652344,294.1499938964844,288.1499938964844,285.0706481933594,288.2147216796875,299.509033203125,286.13775634765625,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.473533034324646,0.0,0.0,0.0,7.92975902557373,60.0,1363.8009033203125,-0.0,1768.8433837890625,0.0,283.1499938964844,286.7997131347656,287.4225769042969,287.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,18005.98828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0881516486406326,0.4984893202781677,1.688450823600362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.66993904113769,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,0.0007571806199848,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0007973476313054,299.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,0.0005889182793907,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,0.0007973476313054,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0037822739686816,286.97576904296875,294.1499938964844,288.1020202636719,285.0453186035156,288.1797180175781,297.3111267089844,285.66802978515625,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0079502910375595,5.129822511662496e-06,0.0079451613128185,-0.0189666412770748,0.0,0.0,0.0,-0.0506932027637958,60.0,287.2544250488281,-0.0,-4.438005362317199e-06,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.668568062144775e-28,1.9771219326810263e-27,9.098028169997137e-31,-1.4481213169539748e-18,-1.4470786557918521e-18,-1.0426533871100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,0.0007571806199848,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0007973476313054,299.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,0.0005889182793907,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,0.0007973476313054,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0037822739686816,286.97576904296875,294.1499938964844,288.1020202636719,285.0453186035156,288.1797180175781,297.3111267089844,285.66802978515625,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0079502910375595,5.129822511662496e-06,0.0079451613128185,-0.0189666412770748,0.0,0.0,0.0,-0.0506932027637958,60.0,287.2544250488281,-0.0,-4.438005362317199e-06,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.668568062144775e-28,1.9771219326810263e-27,9.098028169997137e-31,-1.4481213169539748e-18,-1.4470786557918521e-18,-1.0426533871100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,0.0001648575562285,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,0.0001736029371386,299.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,0.0001282225421164,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001736029516905,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0008234976558014,287.0115051269531,294.1499938964844,288.0771179199219,285.0317687988281,288.170654296875,296.2862548828125,285.50958251953125,0.0,0.0,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,0.0021432291250675,1.1908445003427914e-06,-0.0021444200538098,-0.017449639737606,0.0,0.0,0.0,0.0082954047247767,60.0,110.11174774169922,-0.0,-2.1038026432052e-07,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720098681073053e-35,5.189945886096484e-35,1.4109711814506202e-35,-2.1382252096216366e-20,-1.6171372897476022e-20,-5.210878794843567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,9.935989510267972e-05,299.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,0.0001046307515935,299.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,7.727991760475561e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001046307515935,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0004963232204318,287.0157470703125,294.1499938964844,288.0516052246094,285.0177001953125,288.1455993652344,295.1141967773437,285.4742431640625,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,0.0065806056372821,8.314936508213577e-07,-0.0065814373083412,-0.0169125199317932,0.0,0.0,0.0,0.031372845172882,60.0,42.03600311279297,-0.0,-7.64203775815986e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3172205564653279e-42,1.60869063704489e-42,8.561933617024632e-43,-6.3847874284466105e-21,-3.2249554690101278e-21,-3.1598319594364827e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,9.515869169263168e-05,299.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001002066856017,300.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,7.401231414405629e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001002066856017,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,0.000475337379612,287.0251159667969,294.1499938964844,288.0255126953125,285.0030517578125,288.1436462402344,294.1244506835937,285.4860534667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004819941241294,1.5504219845752232e-06,0.0004804437048733,-0.0177366752177476,0.0,0.0,0.0,-0.0055990340188145,60.0,16.35306739807129,-0.0,-7.009450797568206e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.430073951396756e-21,-3.2158976797439587e-21,-3.2141762716527965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,9.48888045968488e-05,299.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,9.992248669732362e-05,300.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,7.38024027668871e-05,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,9.992248669732362e-05,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,0.0004739892319776,287.03076171875,294.1499938964844,287.9989013671875,284.9879455566406,288.1424865722656,293.2719421386719,285.51287841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110618313774,1.6009088312785025e-06,0.0010094608878716,-0.0178019441664218,0.0,0.0,0.0,-0.008360581472516,60.0,7.005563735961914,-0.0,-6.969744958951196e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431292507992493e-21,-3.215653322189958e-21,-3.215639387750928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,9.487511852057652e-05,299.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,9.990807302528992e-05,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,7.379175804089755e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,9.990807302528992e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0004739208670798,287.0414733886719,294.1499938964844,287.9441223144531,284.95623779296875,288.139404296875,291.9032897949219,285.57635498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109178256243,1.597138862052816e-06,0.0010093207238242,-0.0177577994763851,0.0,0.0,0.0,-0.0083522275090217,60.0,2.337075471878052,-0.0,-6.967728438667109e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431302605412081e-21,-3.215651100757649e-21,-3.2156513027060405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,9.487511852057652e-05,299.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,9.990807302528992e-05,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,7.379175804089755e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,9.990807302528992e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0004739208670798,287.0414733886719,294.1499938964844,287.9441223144531,284.95623779296875,288.139404296875,291.9032897949219,285.57635498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109178256243,1.597138862052816e-06,0.0010093207238242,-0.0177577994763851,0.0,0.0,0.0,-0.0083522275090217,60.0,2.337075471878052,-0.0,-6.967728438667109e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431302605412081e-21,-3.215651100757649e-21,-3.2156513027060405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,9.486091585131362e-05,299.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.989311365643516e-05,300.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,7.378071313723922e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,9.989311365643516e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0004738499119412,287.05145263671875,294.1499938964844,287.88751220703125,284.9227600097656,288.1353759765625,290.8748779296875,285.6376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107660200446,1.593167212377011e-06,0.0010091728763654,-0.0177112929522991,0.0,0.0,0.0,-0.008343425579369,60.0,1.6925958395004272,-0.0,-6.965635890310298e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,9.486091585131362e-05,299.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.989311365643516e-05,300.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,7.378071313723922e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,9.989311365643516e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0004738499119412,287.05145263671875,294.1499938964844,287.88751220703125,284.9227600097656,288.1353759765625,290.8748779296875,285.6376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010107660200446,1.593167212377011e-06,0.0010091728763654,-0.0177112929522991,0.0,0.0,0.0,-0.008343425579369,60.0,1.6925958395004272,-0.0,-6.965635890310298e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,9.484597103437407e-05,299.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.987737576011568e-05,300.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.376909343292937e-05,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,9.987737576011568e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0004737752897199,287.06072998046875,294.1499938964844,287.8291931152344,284.8876953125,288.13043212890625,290.0971374511719,285.69390869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010106064146384,1.5889922906353604e-06,0.0010090174619108,-0.0176624078303575,0.0,0.0,0.0,-0.0083341738209128,60.0,1.5368785858154297,-0.0,-6.963436050000382e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,9.484597103437407e-05,299.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.987737576011568e-05,300.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.376909343292937e-05,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,9.987737576011568e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0004737752897199,287.06072998046875,294.1499938964844,287.8291931152344,284.8876953125,288.13043212890625,290.0971374511719,285.69390869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010106064146384,1.5889922906353604e-06,0.0010090174619108,-0.0176624078303575,0.0,0.0,0.0,-0.0083341738209128,60.0,1.5368785858154297,-0.0,-6.963436050000382e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,9.483028406975792e-05,299.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.986085206037389e-05,300.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,7.375688437605277e-05,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,9.986085206037389e-05,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,0.0004736969131045,287.0693359375,294.1499938964844,287.7694396972656,284.8512268066406,288.1244812011719,289.5067443847656,285.7452392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010438776575,1.5846087535464903e-06,0.0010088542476296,-0.017611077055335,0.0,0.0,0.0,-0.0083244601264595,60.0,1.4482040405273438,-0.0,-6.961126075566426e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,9.483028406975792e-05,299.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.986085206037389e-05,300.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,7.375688437605277e-05,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,9.986085206037389e-05,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,0.0004736969131045,287.0693359375,294.1499938964844,287.7694396972656,284.8512268066406,288.1244812011719,289.5067443847656,285.7452392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010438776575,1.5846087535464903e-06,0.0010088542476296,-0.017611077055335,0.0,0.0,0.0,-0.0083244601264595,60.0,1.4482040405273438,-0.0,-6.961126075566426e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
