time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992500,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,9.482214954914524e-05,299.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,9.985228825826198e-05,300.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,7.375056156888604e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,9.985228825826198e-05,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0004736562550533,287.0733947753906,294.1499938964844,287.73907470703125,284.83251953125,288.12115478515625,289.266845703125,285.7691955566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010103519307449,1.5823361536604352e-06,0.0010087696136906,-0.0175844673067331,0.0,0.0,0.0,-0.008319423533976,60.0,1.408935308456421,-0.0,-6.959929521599406e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,9.48138113017194e-05,299.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,9.984351345337927e-05,300.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,7.37440786906518e-05,299.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,9.984351345337927e-05,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.0004736146365758,287.0773010253906,294.1499938964844,287.7084045410156,284.8135070800781,288.1175537109375,289.0560302734375,285.7921142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010262989439,1.5800083019712474e-06,0.0010086828842759,-0.0175572093576192,0.0,0.0,0.0,-0.0083142649382352,60.0,1.370745301246643,-0.0,-6.958703124837484e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,9.479653090238573e-05,299.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.98253162833862e-05,300.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,7.373063999693841e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,9.98253162833862e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0004735283146146,287.08465576171875,294.1499938964844,287.64630126953125,284.7747497558594,288.10968017578125,288.704345703125,285.8351745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010100783547386,1.5751817272757762e-06,0.0010085032554343,-0.0175006911158561,0.0,0.0,0.0,-0.0083035686984658,60.0,1.2963299751281738,-0.0,-6.956160802928937e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,9.479653090238573e-05,299.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,9.98253162833862e-05,300.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,7.373063999693841e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,9.98253162833862e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0004735283146146,287.08465576171875,294.1499938964844,287.64630126953125,284.7747497558594,288.10968017578125,288.704345703125,285.8351745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010100783547386,1.5751817272757762e-06,0.0010085032554343,-0.0175006911158561,0.0,0.0,0.0,-0.0083035686984658,60.0,1.2963299751281738,-0.0,-6.956160802928937e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.477840649196878e-05,299.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.980622417060658e-05,300.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,7.371653919108212e-05,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.980622417060658e-05,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.0004734377725981,287.0914306640625,294.1499938964844,287.5833435058594,284.735107421875,288.1007995605469,288.4262390136719,285.8748474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098848724737,1.5701195934525458e-06,0.0010083146626129,-0.017441414296627,0.0,0.0,0.0,-0.0082923509180545,60.0,1.2239155769348145,-0.0,-6.953495557127098e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.477840649196878e-05,299.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.980622417060658e-05,300.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,7.371653919108212e-05,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,9.980622417060658e-05,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.0004734377725981,287.0914306640625,294.1499938964844,287.5833435058594,284.735107421875,288.1007995605469,288.4262390136719,285.8748474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098848724737,1.5701195934525458e-06,0.0010083146626129,-0.017441414296627,0.0,0.0,0.0,-0.0082923509180545,60.0,1.2239155769348145,-0.0,-6.953495557127098e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,9.476644481765106e-05,299.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684387207031,0.0,0.0,9.979362948797645e-05,300.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,7.370723324129358e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,9.979362948797645e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0004733779933303,287.095458984375,294.1499938964844,287.5429992675781,284.7095642089844,288.0946655273437,288.2796630859375,285.8983764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010097570484504,1.5667787920392584e-06,0.0010081903310492,-0.0174022950232028,0.0,0.0,0.0,-0.0082849469035863,60.0,1.1788784265518188,-0.0,-6.951736253313356e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,9.475940169068052e-05,299.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.978621528716758e-05,300.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,7.370176172116771e-05,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,9.978621528716758e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0004733428359031,287.0976867675781,294.1499938964844,287.51971435546875,284.6947937011719,288.0909729003906,288.20440673828125,285.91131591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096819605678,1.5648140561097534e-06,0.0010081171058118,-0.0173792894929647,0.0,0.0,0.0,-0.00828059297055,60.0,1.153336524963379,-0.0,-6.95070170309009e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86480712890625,0.0,0.0,9.473950922256336e-05,299.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,9.976526780519634e-05,300.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921203613281,0.0,0.0,7.368628575932235e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,9.976526780519634e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0004732434754259,287.1033935546875,294.1499938964844,287.4555969238281,284.6539611816406,288.0801696777344,288.0227966308594,285.9449768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094696190208,1.559259885652864e-06,0.0010079103522002,-0.017314251512289,0.0,0.0,0.0,-0.0082682846114039,60.0,1.0844401121139526,-0.0,-6.947778530275174e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86480712890625,0.0,0.0,9.473950922256336e-05,299.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,9.976526780519634e-05,300.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921203613281,0.0,0.0,7.368628575932235e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,9.976526780519634e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0004732434754259,287.1033935546875,294.1499938964844,287.4555969238281,284.6539611816406,288.0801696777344,288.0227966308594,285.9449768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094696190208,1.559259885652864e-06,0.0010079103522002,-0.017314251512289,0.0,0.0,0.0,-0.0082682846114039,60.0,1.0844401121139526,-0.0,-6.947778530275174e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,9.472922829445451e-05,299.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,9.975443390430884e-05,300.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,7.367828948190436e-05,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,9.975443390430884e-05,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,0.0004731921071652,287.1060791015625,294.1499938964844,287.4234313964844,284.6333923339844,288.07440185546875,287.9438171386719,285.9608459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010093598393723,1.5563887245662045e-06,0.0010078034829348,-0.0172806307673454,0.0,0.0,0.0,-0.0082619218155741,60.0,1.0506081581115725,-0.0,-6.946267205876211e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,9.471871453570202e-05,299.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,9.974336717277764e-05,300.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,7.367011130554602e-05,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,9.974336717277764e-05,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.000473139603855,287.108642578125,294.1499938964844,287.3912353515625,284.6127624511719,288.06842041015625,287.871337890625,285.97607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001009247615002,1.5534550357187982e-06,0.0010076941689476,-0.0172462780028581,0.0,0.0,0.0,-0.0082554202526807,60.0,1.0171825885772705,-0.0,-6.944723196511404e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,9.469703218201175e-05,299.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.972053521778436e-05,300.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,7.365324563579634e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,9.972053521778436e-05,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0004730312793981,287.1133728027344,294.1499938964844,287.3268127441406,284.5714416503906,288.05572509765625,287.7421569824219,286.0048217773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090161813423,1.5474018937311484e-06,0.0010074687888845,-0.0171753969043493,0.0,0.0,0.0,-0.0082420064136385,60.0,0.9515352249145508,-0.0,-6.941538543969727e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,9.469703218201175e-05,299.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.972053521778436e-05,300.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,7.365324563579634e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,9.972053521778436e-05,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0004730312793981,287.1133728027344,294.1499938964844,287.3268127441406,284.5714416503906,288.05572509765625,287.7421569824219,286.0048217773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090161813423,1.5474018937311484e-06,0.0010074687888845,-0.0171753969043493,0.0,0.0,0.0,-0.0082420064136385,60.0,0.9515352249145508,-0.0,-6.941538543969727e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,9.46744839893654e-05,299.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,9.969678649213164e-05,300.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,7.363571057794616e-05,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,9.969678649213164e-05,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,0.0004729186475742,287.11767578125,294.1499938964844,287.26251220703125,284.5301818847656,288.0421142578125,287.629638671875,286.0314025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001008775550872,1.541107735647529e-06,0.0010072344448417,-0.0171016920357942,0.0,0.0,0.0,-0.0082280579954385,60.0,0.8874940872192383,-0.0,-6.938228125363821e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,9.46744839893654e-05,299.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,9.969678649213164e-05,300.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,7.363571057794616e-05,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,9.969678649213164e-05,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,0.0004729186475742,287.11767578125,294.1499938964844,287.26251220703125,284.5301818847656,288.0421142578125,287.629638671875,286.0314025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001008775550872,1.541107735647529e-06,0.0010072344448417,-0.0171016920357942,0.0,0.0,0.0,-0.0082280579954385,60.0,0.8874940872192383,-0.0,-6.938228125363821e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,9.465111361350864e-05,299.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,9.967217920348048e-05,300.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,7.361752795986831e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,9.967217920348048e-05,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0004728018830064,287.1215515136719,294.1499938964844,287.19854736328125,284.4891052246094,288.0276184082031,287.5296325683594,286.0559997558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010085261892527,1.534585067020089e-06,0.0010069916024804,-0.0170253124088048,0.0,0.0,0.0,-0.0082136029377579,60.0,0.8250693678855896,-0.0,-6.934797625035571e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,9.465111361350864e-05,299.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,9.967217920348048e-05,300.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,7.361752795986831e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,9.967217920348048e-05,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0004728018830064,287.1215515136719,294.1499938964844,287.19854736328125,284.4891052246094,288.0276184082031,287.5296325683594,286.0559997558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010085261892527,1.534585067020089e-06,0.0010069916024804,-0.0170253124088048,0.0,0.0,0.0,-0.0082136029377579,60.0,0.8250693678855896,-0.0,-6.934797625035571e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,9.462697198614478e-05,299.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,9.964675700757653e-05,300.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,7.359875598922372e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,9.964675700757653e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,0.0004726813349407,287.1250305175781,294.1499938964844,287.1351013183594,284.44842529296875,288.0122375488281,287.4391784667969,286.0787658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082685621455,1.52784878082457e-06,0.0010067407274618,-0.0169464312493801,0.0,0.0,0.0,-0.0081986747682094,60.0,0.7642890810966492,-0.0,-6.931255569497807e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,9.462697198614478e-05,299.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,9.964675700757653e-05,300.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,7.359875598922372e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,9.964675700757653e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,0.0004726813349407,287.1250305175781,294.1499938964844,287.1351013183594,284.44842529296875,288.0122375488281,287.4391784667969,286.0787658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082685621455,1.52784878082457e-06,0.0010067407274618,-0.0169464312493801,0.0,0.0,0.0,-0.0081986747682094,60.0,0.7642890810966492,-0.0,-6.931255569497807e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,9.461458103032784e-05,299.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095153808594,0.0,0.0,9.96337112155743e-05,300.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,7.358911534538493e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,9.96337112155743e-05,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0004726194310933,287.1266174316406,294.1499938964844,287.1036376953125,284.4283142089844,288.00421142578125,287.396728515625,286.08953857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010081364307552,1.524390540907916e-06,0.0010066119721159,-0.0169059336185455,0.0,0.0,0.0,-0.0081910109147429,60.0,0.734523594379425,-0.0,-6.929438001179733e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,9.460191358812152e-05,299.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.962036710930988e-05,300.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.357926369877532e-05,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,9.962036710930988e-05,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012145996094,0.0,0.0,0.000472556130262,287.1280822753906,294.1499938964844,287.0723876953125,284.4083557128906,287.9960021972656,287.3558654785156,286.0998840332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010080012725666,1.520855676062638e-06,0.0010064804228022,-0.0168645419180393,0.0,0.0,0.0,-0.0081831766292452,60.0,0.7051831483840942,-0.0,-6.92757993192572e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.457561100134626e-05,299.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.95926748146303e-05,300.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,7.355881098192185e-05,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.95926748146303e-05,299.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,0.0004724247846752,287.1307983398437,294.1499938964844,287.0106201171875,284.3690490722656,287.9789428710937,287.27813720703125,286.1194152832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077205952256,1.5135173043745451e-06,0.0010062070796266,-0.0167786087840795,0.0,0.0,0.0,-0.0081669148057699,60.0,0.6477876901626587,-0.0,-6.92372381649875e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.457561100134626e-05,299.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.95926748146303e-05,300.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,7.355881098192185e-05,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.95926748146303e-05,299.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,0.0004724247846752,287.1307983398437,294.1499938964844,287.0106201171875,284.3690490722656,287.9789428710937,287.27813720703125,286.1194152832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077205952256,1.5135173043745451e-06,0.0010062070796266,-0.0167786087840795,0.0,0.0,0.0,-0.0081669148057699,60.0,0.6477876901626587,-0.0,-6.92372381649875e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.4547875050921e-05,299.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,9.956346184480935e-05,300.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,7.35372377675958e-05,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.956346184480935e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0004722861922346,287.13311767578125,294.1499938964844,286.95001220703125,284.3306884765625,287.96112060546875,287.2048034667969,286.1375427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074246674776,1.5057776181492954e-06,0.001005918951705,-0.0166879761964082,0.0,0.0,0.0,-0.0081497626379132,60.0,0.5921527743339539,-0.0,-6.919658090964731e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.4547875050921e-05,299.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,9.956346184480935e-05,300.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,7.35372377675958e-05,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.956346184480935e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0004722861922346,287.13311767578125,294.1499938964844,286.95001220703125,284.3306884765625,287.96112060546875,287.2048034667969,286.1375427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074246674776,1.5057776181492954e-06,0.001005918951705,-0.0166879761964082,0.0,0.0,0.0,-0.0081497626379132,60.0,0.5921527743339539,-0.0,-6.919658090964731e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,9.451861842535436e-05,299.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,9.95326554402709e-05,300.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,7.351447857217863e-05,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,9.95326554402709e-05,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.0004721400619018,287.1351318359375,294.1499938964844,286.89068603515625,284.29345703125,287.9425354003906,287.1351013183594,286.15435791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071126744151,1.4976155853219095e-06,0.0010056149912998,-0.0165923964232206,0.0,0.0,0.0,-0.008131674490869,60.0,0.5383407473564148,-0.0,-6.91537138663989e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,9.451861842535436e-05,299.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,9.95326554402709e-05,300.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,7.351447857217863e-05,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,9.95326554402709e-05,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.0004721400619018,287.1351318359375,294.1499938964844,286.89068603515625,284.29345703125,287.9425354003906,287.1351013183594,286.15435791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010071126744151,1.4976155853219095e-06,0.0010056149912998,-0.0165923964232206,0.0,0.0,0.0,-0.008131674490869,60.0,0.5383407473564148,-0.0,-6.91537138663989e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,9.448788478039204e-05,299.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,9.9500291980803e-05,300.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,7.349057705141604e-05,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,9.9500291980803e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.0004719865391962,287.1368103027344,294.1499938964844,286.8329467773437,284.257568359375,287.9232482910156,287.0684814453125,286.169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067848488688,1.4890425745761604e-06,0.0010052957804873,-0.0164920054376125,0.0,0.0,0.0,-0.0081126764416694,60.0,0.4864193201065063,-0.0,-6.910870808951587e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,9.448788478039204e-05,299.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,9.9500291980803e-05,300.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,7.349057705141604e-05,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,9.9500291980803e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.0004719865391962,287.1368103027344,294.1499938964844,286.8329467773437,284.257568359375,287.9232482910156,287.0684814453125,286.169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067848488688,1.4890425745761604e-06,0.0010052957804873,-0.0164920054376125,0.0,0.0,0.0,-0.0081126764416694,60.0,0.4864193201065063,-0.0,-6.910870808951587e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.44720086408779e-05,299.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,9.948357183020562e-05,300.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,7.347822975134477e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.948357183020562e-05,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,0.0004719072312582,287.13751220703125,294.1499938964844,286.8046875,284.2401733398437,287.9133605957031,287.0362243652344,286.17730712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010066154645755,1.4846136764390394e-06,0.0010051309363916,-0.0164401419460773,0.0,0.0,0.0,-0.0081028612330555,60.0,0.4611944258213043,-0.0,-6.90854591312018e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,9.445582691114396e-05,299.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,9.94665315374732e-05,300.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,7.346564234467223e-05,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,9.94665315374732e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.000471826409921,287.1381530761719,294.1499938964844,286.7768859863281,284.2231750488281,287.9033203125,287.004638671875,286.18438720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064429370686,1.480099626860465e-06,0.0010049628326669,-0.0163872819393873,0.0,0.0,0.0,-0.0080928578972816,60.0,0.4364694058895111,-0.0,-6.906176963639157e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,9.442268492421137e-05,299.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.0,0.0,9.943162876879796e-05,300.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94781494140625,0.0,0.0,7.343986362684518e-05,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,9.943162876879796e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,0.0004716608382295,287.13922119140625,294.1499938964844,286.7228088378906,284.1905212402344,287.8827514648437,286.9432678222656,286.1977844238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060893837362,1.4708543858432677e-06,0.0010046185925602,-0.0162790156900882,0.0,0.0,0.0,-0.0080723697319626,60.0,0.3885532915592193,-0.0,-6.901326798924856e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,9.442268492421137e-05,299.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.0,0.0,9.943162876879796e-05,300.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94781494140625,0.0,0.0,7.343986362684518e-05,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,9.943162876879796e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,0.0004716608382295,287.13922119140625,294.1499938964844,286.7228088378906,284.1905212402344,287.8827514648437,286.9432678222656,286.1977844238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060893837362,1.4708543858432677e-06,0.0010046185925602,-0.0162790156900882,0.0,0.0,0.0,-0.0080723697319626,60.0,0.3885532915592193,-0.0,-6.901326798924856e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,9.438876440981404e-05,299.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,9.939591836882757e-05,300.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,7.341348828049377e-05,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,9.939591836882757e-05,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,0.0004714914248324,287.1400146484375,294.1499938964844,286.6708374023437,284.15972900390625,287.8616027832031,286.8842468261719,286.2102355957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057276813313,1.4613948451369652e-06,0.0010042663197964,-0.0161682404577732,0.0,0.0,0.0,-0.0080514065921306,60.0,0.3427644073963165,-0.0,-6.896365079001043e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,9.438876440981404e-05,299.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,9.939591836882757e-05,300.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,7.341348828049377e-05,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,9.939591836882757e-05,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,0.0004714914248324,287.1400146484375,294.1499938964844,286.6708374023437,284.15972900390625,287.8616027832031,286.8842468261719,286.2102355957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057276813313,1.4613948451369652e-06,0.0010042663197964,-0.0161682404577732,0.0,0.0,0.0,-0.0080514065921306,60.0,0.3427644073963165,-0.0,-6.896365079001043e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.435446554562076e-05,299.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.935980051523076e-05,300.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,7.338680734392256e-05,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.935980051523076e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,0.0004713200905825,287.1405029296875,294.1499938964844,286.6211853027344,284.1309814453125,287.8399353027344,286.8276062011719,286.2217712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053619043901,1.4518279840558534e-06,0.0010039100889116,-0.0160562098026275,0.0,0.0,0.0,-0.0080302050337195,60.0,0.2991880178451538,-0.0,-6.891349357829314e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.435446554562076e-05,299.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.935980051523076e-05,300.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,7.338680734392256e-05,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.935980051523076e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,0.0004713200905825,287.1405029296875,294.1499938964844,286.6211853027344,284.1309814453125,287.8399353027344,286.8276062011719,286.2217712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053619043901,1.4518279840558534e-06,0.0010039100889116,-0.0160562098026275,0.0,0.0,0.0,-0.0080302050337195,60.0,0.2991880178451538,-0.0,-6.891349357829314e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
