time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994780,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.43202176131308e-05,299.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,9.932372631737962e-05,300.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,7.336017006309703e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.932372631737962e-05,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,0.0004711490182671,287.1407775878906,294.1499938964844,286.5740966796875,284.10455322265625,287.8178100585937,286.77325439453125,286.2324523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010049965931102,1.4422745380215929e-06,0.0010035543236881,-0.0159443337470293,0.0,0.0,0.0,-0.0080090332776308,60.0,0.2579141855239868,-0.0,-6.886342873713147e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.43202176131308e-05,299.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,9.932372631737962e-05,300.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,7.336017006309703e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.932372631737962e-05,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,0.0004711490182671,287.1407775878906,294.1499938964844,286.5740966796875,284.10455322265625,287.8178100585937,286.77325439453125,286.2324523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010049965931102,1.4422745380215929e-06,0.0010035543236881,-0.0159443337470293,0.0,0.0,0.0,-0.0080090332776308,60.0,0.2579141855239868,-0.0,-6.886342873713147e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,9.430325007997452e-05,299.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,9.93058638414368e-05,300.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,7.33469714759849e-05,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,9.93058638414368e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,0.0004710642679128,287.14080810546875,294.1499938964844,286.55157470703125,284.0922241210937,287.8065795898437,286.7469787597656,286.2375183105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010048156837001,1.4375423234014306e-06,0.0010033781873062,-0.0158889163285493,0.0,0.0,0.0,-0.0079985465854406,60.0,0.2381781786680221,-0.0,-6.883863079565344e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,9.428647899767384e-05,299.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.928820509230718e-05,300.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,7.333392568398267e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,9.928820509230718e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,0.0004709804779849,287.1407775878906,294.1499938964844,286.5297241210937,284.0805358886719,287.7952880859375,286.7213134765625,286.24237060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010046368697658,1.432864564776537e-06,0.0010032040299847,-0.0158341377973556,0.0,0.0,0.0,-0.0079881800338625,60.0,0.2190500646829605,-0.0,-6.881413128212446e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,9.425375901628286e-05,299.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.92537461570464e-05,300.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,7.330848166020587e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,9.92537461570464e-05,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,0.0004708170599769,287.1405334472656,294.1499938964844,286.4883117675781,284.0591735839844,287.7723693847656,286.6718139648437,286.2515869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042879730463,1.4237390359994606e-06,0.0010028642136603,-0.0157272703945636,0.0,0.0,0.0,-0.0079679572954773,60.0,0.1826550066471099,-0.0,-6.876634017771721e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,9.425375901628286e-05,299.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.92537461570464e-05,300.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,7.330848166020587e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,9.92537461570464e-05,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,0.0004708170599769,287.1405334472656,294.1499938964844,286.4883117675781,284.0591735839844,287.7723693847656,286.6718139648437,286.2515869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010042879730463,1.4237390359994606e-06,0.0010028642136603,-0.0157272703945636,0.0,0.0,0.0,-0.0079679572954773,60.0,0.1826550066471099,-0.0,-6.876634017771721e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,9.422256698599084e-05,299.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,9.922090248437598e-05,300.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,7.328421634156257e-05,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,9.922090248437598e-05,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418029785156,0.0,0.0,0.0004706612380687,287.1400451660156,294.1499938964844,286.45001220703125,284.0406494140625,287.74920654296875,286.62481689453125,286.2601318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039552580565,1.415037900187599e-06,0.0010025402298197,-0.0156253743916749,0.0,0.0,0.0,-0.0079486742615699,60.0,0.1488566547632217,-0.0,-6.872078728292763e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,9.422256698599084e-05,299.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,9.922090248437598e-05,300.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,7.328421634156257e-05,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,9.922090248437598e-05,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418029785156,0.0,0.0,0.0004706612380687,287.1400451660156,294.1499938964844,286.45001220703125,284.0406494140625,287.74920654296875,286.62481689453125,286.2601318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039552580565,1.415037900187599e-06,0.0010025402298197,-0.0156253743916749,0.0,0.0,0.0,-0.0079486742615699,60.0,0.1488566547632217,-0.0,-6.872078728292763e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.419459820492192e-05,299.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,9.919144940795376e-05,300.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,7.326246850425377e-05,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.919144940795376e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,0.0004705215396825,287.1393737792969,294.1499938964844,286.413330078125,284.0235595703125,287.72576904296875,286.58038330078125,286.26806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036568855866,1.4072364820094665e-06,0.0010022496571764,-0.0155340144410729,0.0,0.0,0.0,-0.0079313861206173,60.0,0.1172961741685867,-0.0,-6.86799523919035e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.419459820492192e-05,299.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,9.919144940795376e-05,300.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,7.326246850425377e-05,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.919144940795376e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,0.0004705215396825,287.1393737792969,294.1499938964844,286.413330078125,284.0235595703125,287.72576904296875,286.58038330078125,286.26806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036568855866,1.4072364820094665e-06,0.0010022496571764,-0.0155340144410729,0.0,0.0,0.0,-0.0079313861206173,60.0,0.1172961741685867,-0.0,-6.86799523919035e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.417131514055654e-05,299.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,9.916692943079396e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.324435136979446e-05,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.916692943079396e-05,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0004704052116721,287.13848876953125,294.1499938964844,286.3766784667969,284.00640869140625,287.7020874023437,286.53790283203125,286.275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034084552899,1.4007389381731628e-06,0.0010020077461376,-0.0154579235240817,0.0,0.0,0.0,-0.0079169869422912,60.0,0.086669921875,-0.0,-6.864596002742476e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.417131514055654e-05,299.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,9.916692943079396e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.324435136979446e-05,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.916692943079396e-05,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0004704052116721,287.13848876953125,294.1499938964844,286.3766784667969,284.00640869140625,287.7020874023437,286.53790283203125,286.275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010034084552899,1.4007389381731628e-06,0.0010020077461376,-0.0154579235240817,0.0,0.0,0.0,-0.0079169869422912,60.0,0.086669921875,-0.0,-6.864596002742476e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,9.416142711415888e-05,299.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,9.915651753544807e-05,300.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,7.323666795855388e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,9.915651753544807e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0004703558224719,287.1379699707031,294.1499938964844,286.3583374023437,283.9978332519531,287.690185546875,286.51727294921875,286.27886962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033029830083,1.3979804407426857e-06,0.0010019049514085,-0.015425618737936,0.0,0.0,0.0,-0.0079108737409114,60.0,0.0715400204062461,-0.0,-6.863152890446146e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,9.415270324097946e-05,299.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,9.914732800098136e-05,300.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,7.322987949009985e-05,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,9.914732800098136e-05,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0004703122540377,287.13739013671875,294.1499938964844,286.3399963378906,283.9892272949219,287.67822265625,286.4969482421875,286.2821960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032098507508,1.395545041305013e-06,0.0010018142638728,-0.0153970979154109,0.0,0.0,0.0,-0.0079054767265915,60.0,0.0565098188817501,-0.0,-6.861878887320928e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,9.413865336682647e-05,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,9.913253597915173e-05,300.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,7.321895100176334e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,9.913253597915173e-05,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94873046875,0.0,0.0,0.0004702420847024,287.1361083984375,294.1499938964844,286.3033447265625,283.9720153808594,287.65411376953125,286.45709228515625,286.2885131835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030599078163,1.3916228454036172e-06,0.0010016682790592,-0.0153511660173535,0.0,0.0,0.0,-0.0078967846930027,60.0,0.0267204903066158,-0.0,-6.859827550442787e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,9.413865336682647e-05,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,9.913253597915173e-05,300.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,7.321895100176334e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,9.913253597915173e-05,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94873046875,0.0,0.0,0.0004702420847024,287.1361083984375,294.1499938964844,286.3033447265625,283.9720153808594,287.65411376953125,286.45709228515625,286.2885131835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030599078163,1.3916228454036172e-06,0.0010016682790592,-0.0153511660173535,0.0,0.0,0.0,-0.0078967846930027,60.0,0.0267204903066158,-0.0,-6.859827550442787e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.41289763431996e-05,299.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,9.912234236253424e-05,300.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,7.321142766159028e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.912234236253424e-05,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,0.0004701937141362,287.1346435546875,294.1499938964844,286.26666259765625,283.9547119140625,287.6297607421875,286.41802978515625,286.2943725585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029564145952,1.388917439726356e-06,0.0010015674633905,-0.0153194833546876,0.0,0.0,0.0,-0.0078907888382673,60.0,-0.0027261585928499,-0.0,-6.858412859855889e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.41289763431996e-05,299.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,9.912234236253424e-05,300.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,7.321142766159028e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,9.912234236253424e-05,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,0.0004701937141362,287.1346435546875,294.1499938964844,286.26666259765625,283.9547119140625,287.6297607421875,286.41802978515625,286.2943725585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029564145952,1.388917439726356e-06,0.0010015674633905,-0.0153194833546876,0.0,0.0,0.0,-0.0078907888382673,60.0,-0.0027261585928499,-0.0,-6.858412859855889e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.41233811317943e-05,299.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,9.911645611282438e-05,300.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.3207076638937e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.911645611282438e-05,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,0.0004701658035628,287.1330261230469,294.1499938964844,286.2300109863281,283.9373779296875,287.605224609375,286.37957763671875,286.2998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028965771198,1.3873524267182802e-06,0.0010015092557296,-0.0153011558577418,0.0,0.0,0.0,-0.0078873205929994,60.0,-0.0318587198853492,-0.0,-6.857594314624293e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.41233811317943e-05,299.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,9.911645611282438e-05,300.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.3207076638937e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.911645611282438e-05,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,0.0004701658035628,287.1330261230469,294.1499938964844,286.2300109863281,283.9373779296875,287.605224609375,286.37957763671875,286.2998046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028965771198,1.3873524267182802e-06,0.0010015092557296,-0.0153011558577418,0.0,0.0,0.0,-0.0078873205929994,60.0,-0.0318587198853492,-0.0,-6.857594314624293e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.412156214239076e-05,299.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,9.911453526001424e-05,300.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,7.320565782720223e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.911453526001424e-05,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.00047015666496,287.1312255859375,294.1499938964844,286.1933288574219,283.91998291015625,287.5804443359375,286.341552734375,286.3048400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028767865151,1.3868361747881863e-06,0.0010014899307861,-0.0152951097115874,0.0,0.0,0.0,-0.0078861759975552,60.0,-0.060702808201313,-0.0,-6.857324308384706e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.412156214239076e-05,299.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,9.911453526001424e-05,300.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,7.320565782720223e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.911453526001424e-05,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.00047015666496,287.1312255859375,294.1499938964844,286.1933288574219,283.91998291015625,287.5804443359375,286.341552734375,286.3048400878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028767865151,1.3868361747881863e-06,0.0010014899307861,-0.0152951097115874,0.0,0.0,0.0,-0.0078861759975552,60.0,-0.060702808201313,-0.0,-6.857324308384706e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,9.41219404921867e-05,299.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,9.911493543768302e-05,300.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,7.320595614146441e-05,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,9.911493543768302e-05,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,0.0004701585858128,287.1302490234375,294.1499938964844,286.17498779296875,283.9112548828125,287.5679931640625,286.3226623535156,286.30718994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002880744636,1.386939175063162e-06,0.0010014937724918,-0.0152963167056441,0.0,0.0,0.0,-0.0078864051029086,60.0,-0.0750211924314498,-0.0,-6.857378309632622e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,9.41231264732778e-05,299.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,9.911617962643504e-05,300.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,7.32068729121238e-05,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,9.911617962643504e-05,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.0004701644938904,287.1292419433594,294.1499938964844,286.1566772460937,283.9025573730469,287.55548095703125,286.3038330078125,286.3094787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028932010754,1.3872648878532343e-06,0.0010015058796852,-0.0153001304715871,0.0,0.0,0.0,-0.0078871268779039,60.0,-0.0892762318253517,-0.0,-6.857548129346469e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.412768122274429e-05,299.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.91209744825028e-05,300.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,7.32104163034819e-05,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.91209744825028e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0004701872530858,287.12713623046875,294.1499938964844,286.1199951171875,283.8850402832031,287.5303039550781,286.2663269042969,286.31378173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029413970187,1.3885269254387822e-06,0.0010015529114753,-0.0153149105608463,0.0,0.0,0.0,-0.0078899236395955,60.0,-0.1176120936870575,-0.0,-6.85820822354799e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.412768122274429e-05,299.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.91209744825028e-05,300.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,7.32104163034819e-05,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.91209744825028e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0004701872530858,287.12713623046875,294.1499938964844,286.1199951171875,283.8850402832031,287.5303039550781,286.2663269042969,286.31378173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029413970187,1.3885269254387822e-06,0.0010015529114753,-0.0153149105608463,0.0,0.0,0.0,-0.0078899236395955,60.0,-0.1176120936870575,-0.0,-6.85820822354799e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,9.413480438524856e-05,299.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,9.9128475994803e-05,300.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,7.32159533072263e-05,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,9.9128475994803e-05,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0004702228179667,287.1248779296875,294.1499938964844,286.0833435058594,283.86749267578125,287.5048828125,286.2289733886719,286.3177795410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030170669779,1.3905047353546252e-06,0.001001626602374,-0.0153380716219544,0.0,0.0,0.0,-0.0078943064436316,60.0,-0.1457134485244751,-0.0,-6.859242773771258e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,9.413480438524856e-05,299.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,9.9128475994803e-05,300.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,7.32159533072263e-05,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,9.9128475994803e-05,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0004702228179667,287.1248779296875,294.1499938964844,286.0833435058594,283.86749267578125,287.5048828125,286.2289733886719,286.3177795410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030170669779,1.3905047353546252e-06,0.001001626602374,-0.0153380716219544,0.0,0.0,0.0,-0.0078943064436316,60.0,-0.1457134485244751,-0.0,-6.859242773771258e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,9.413980296812952e-05,299.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,9.913374378811568e-05,300.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,7.321984594454989e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,9.913374378811568e-05,299.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.0004702477890532,287.12353515625,294.1499938964844,286.06280517578125,283.857666015625,287.4905700683594,286.20806884765625,286.3198547363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030701523646,1.3918939885115833e-06,0.0010016782907769,-0.0153543408960103,0.0,0.0,0.0,-0.0078973844647407,60.0,-0.1613551974296569,-0.0,-6.859968948447205e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,9.414406667929144e-05,299.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.913824032992125e-05,300.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97265625,0.0,0.0,7.322316378122196e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,9.913824032992125e-05,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0004702691221609,287.1224670410156,294.1499938964844,286.0466613769531,283.84991455078125,287.4792785644531,286.1916809082031,286.3214416503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031155543401,1.393080424350046e-06,0.0010017224121838,-0.015368235297501,0.0,0.0,0.0,-0.0079000145196914,60.0,-0.1736093312501907,-0.0,-6.860589962798258e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.415504609933124e-05,299.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.914979455061256e-05,300.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97271728515625,0.0,0.0,7.323170575546101e-05,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.914979455061256e-05,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,0.0004703239537775,287.11993408203125,294.1499938964844,286.010009765625,283.832275390625,287.4534912109375,286.15447998046875,286.3248596191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032322024926,1.3961324611955206e-06,0.0010018361499533,-0.0154039766639471,0.0,0.0,0.0,-0.0079067777842283,60.0,-0.2013157606124878,-0.0,-6.862185841782775e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.415504609933124e-05,299.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.914979455061256e-05,300.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97271728515625,0.0,0.0,7.323170575546101e-05,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.914979455061256e-05,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,0.0004703239537775,287.11993408203125,294.1499938964844,286.010009765625,283.832275390625,287.4534912109375,286.15447998046875,286.3248596191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032322024926,1.3961324611955206e-06,0.0010018361499533,-0.0154039766639471,0.0,0.0,0.0,-0.0079067777842283,60.0,-0.2013157606124878,-0.0,-6.862185841782775e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,9.416107059223576e-05,299.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.915613918565214e-05,300.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97271728515625,0.0,0.0,7.323639147216454e-05,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,9.915613918565214e-05,299.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,0.0004703540471382,287.1185913085937,294.1499938964844,285.9916687011719,283.82342529296875,287.44049072265625,286.1358947753906,286.3264465332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032962309196,1.397807864123024e-06,0.0010018984321504,-0.0154235977679491,0.0,0.0,0.0,-0.0079104909673333,60.0,-0.2150987237691879,-0.0,-6.863062651518703e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,9.416731336386874e-05,299.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,9.916271665133536e-05,300.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,7.32412445358932e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,9.916271665133536e-05,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0004703852464444,287.11724853515625,294.1499938964844,285.97332763671875,283.8145751953125,287.4274597167969,286.1173095703125,286.3280029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033627040684,1.3995446579428972e-06,0.0010019631590694,-0.0154439369216561,0.0,0.0,0.0,-0.0079143391922116,60.0,-0.2288396805524826,-0.0,-6.863970725135006e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,9.41804246394895e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.917652641888708e-05,300.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,7.325144542846829e-05,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,9.917652641888708e-05,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552917480469,0.0,0.0,0.000470450730063,287.1144714355469,294.1499938964844,285.9366760253906,283.7968139648437,287.4012756347656,286.0801696777344,286.3309020996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035021696239,1.4031912769496555e-06,0.0010020988993346,-0.0154866427183151,0.0,0.0,0.0,-0.0079224212095141,60.0,-0.2562088072299957,-0.0,-6.86587853238052e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,9.41804246394895e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.917652641888708e-05,300.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,7.325144542846829e-05,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,9.917652641888708e-05,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552917480469,0.0,0.0,0.000470450730063,287.1144714355469,294.1499938964844,285.9366760253906,283.7968139648437,287.4012756347656,286.0801696777344,286.3309020996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035021696239,1.4031912769496555e-06,0.0010020988993346,-0.0154866427183151,0.0,0.0,0.0,-0.0079224212095141,60.0,-0.2562088072299957,-0.0,-6.86587853238052e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,9.419400885235518e-05,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,9.919082367559896e-05,300.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,7.326200284296647e-05,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,9.919082367559896e-05,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0004705185710918,287.1115417480469,294.1499938964844,285.8999938964844,283.7790222167969,287.3748779296875,286.04302978515625,286.3335876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003646524623,1.4069692042539828e-06,0.0010022396454587,-0.0155308842658996,0.0,0.0,0.0,-0.0079307928681373,60.0,-0.2834269106388092,-0.0,-6.867855262271405e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,9.419400885235518e-05,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,9.919082367559896e-05,300.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,7.326200284296647e-05,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,9.919082367559896e-05,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0004705185710918,287.1115417480469,294.1499938964844,285.8999938964844,283.7790222167969,287.3748779296875,286.04302978515625,286.3335876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003646524623,1.4069692042539828e-06,0.0010022396454587,-0.0155308842658996,0.0,0.0,0.0,-0.0079307928681373,60.0,-0.2834269106388092,-0.0,-6.867855262271405e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
