time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997060,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,9.42076585488394e-05,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,9.920520096784458e-05,299.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,7.327261846512556e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,9.920520096784458e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,0.0004705867613665,287.1085205078125,294.1499938964844,285.86334228515625,283.7611694335937,287.34832763671875,286.0058898925781,286.3360595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037916945293,1.4107663446338847e-06,0.0010023809736594,-0.0155753511935472,0.0,0.0,0.0,-0.007939207367599,60.0,-0.3105035722255707,-0.0,-6.869842650303326e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,9.42076585488394e-05,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,9.920520096784458e-05,299.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,7.327261846512556e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,9.920520096784458e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,0.0004705867613665,287.1085205078125,294.1499938964844,285.86334228515625,283.7611694335937,287.34832763671875,286.0058898925781,286.3360595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037916945293,1.4107663446338847e-06,0.0010023809736594,-0.0155753511935472,0.0,0.0,0.0,-0.007939207367599,60.0,-0.3105035722255707,-0.0,-6.869842650303326e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.422100993106142e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,9.921925811795518e-05,299.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,7.328300853259861e-05,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.921925811795518e-05,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,0.0004706534673459,287.1054077148437,294.1499938964844,285.82666015625,283.7432861328125,287.3215637207031,285.96875,286.3383483886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039338376373,1.4144810620564383e-06,0.0010025192750617,-0.0156188542023301,0.0,0.0,0.0,-0.0079474402591586,60.0,-0.3374477624893188,-0.0,-6.871786695228367e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.422100993106142e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,9.921925811795518e-05,299.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,7.328300853259861e-05,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.921925811795518e-05,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,0.0004706534673459,287.1054077148437,294.1499938964844,285.82666015625,283.7432861328125,287.3215637207031,285.96875,286.3383483886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039338376373,1.4144810620564383e-06,0.0010025192750617,-0.0156188542023301,0.0,0.0,0.0,-0.0079474402591586,60.0,-0.3374477624893188,-0.0,-6.871786695228367e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,9.42274637054652e-05,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.922605386236684e-05,299.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,7.32880289433524e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,9.922605386236684e-05,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.0004706856852862,287.1037902832031,294.1499938964844,285.8083190917969,283.7343139648437,287.30810546875,285.9501953125,286.33941650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010040024062618,1.4162756087898742e-06,0.0010025860974565,-0.0156398694962263,0.0,0.0,0.0,-0.0079514170065522,60.0,-0.3508709371089935,-0.0,-6.87272603272504e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,9.42337210290134e-05,299.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,9.923264587996528e-05,299.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,7.329289655899629e-05,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,9.923264587996528e-05,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0004707169428002,287.1021728515625,294.1499938964844,285.7900085449219,283.725341796875,287.29461669921875,285.931640625,286.3404235839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010040689958259,1.4180169500832562e-06,0.0010026509407907,-0.01566026173532,0.0,0.0,0.0,-0.0079552764073014,60.0,-0.3642641603946686,-0.0,-6.873637659055022e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,9.42454717005603e-05,299.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,9.9245022283867e-05,299.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,7.33020351617597e-05,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,9.9245022283867e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,0.0004707756452262,287.0988464355469,294.1499938964844,285.7533264160156,283.70733642578125,287.2674865722656,285.8945617675781,286.3423767089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041939094662,1.4212847645467264e-06,0.0010027727112174,-0.015698529779911,0.0,0.0,0.0,-0.007962517440319,60.0,-0.3909663558006286,-0.0,-6.875348645962731e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,9.42454717005603e-05,299.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,9.9245022283867e-05,299.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,7.33020351617597e-05,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,9.9245022283867e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,0.0004707756452262,287.0988464355469,294.1499938964844,285.7533264160156,283.70733642578125,287.2674865722656,285.8945617675781,286.3423767089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041939094662,1.4212847645467264e-06,0.0010027727112174,-0.015698529779911,0.0,0.0,0.0,-0.007962517440319,60.0,-0.3909663558006286,-0.0,-6.875348645962731e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,9.425594180356713e-05,299.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,9.925604535965248e-05,299.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,7.331017695832998e-05,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,9.925604535965248e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0004708279448095,287.0954284667969,294.1499938964844,285.7166748046875,283.68927001953125,287.2401733398437,285.85748291015625,286.3441467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043053189292,1.4241965118344524e-06,0.001002881093882,-0.015732629224658,0.0,0.0,0.0,-0.0079689705744385,60.0,-0.4175569415092468,-0.0,-6.876873470673672e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,9.425594180356713e-05,299.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,9.925604535965248e-05,299.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,7.331017695832998e-05,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,9.925604535965248e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0004708279448095,287.0954284667969,294.1499938964844,285.7166748046875,283.68927001953125,287.2401733398437,285.85748291015625,286.3441467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043053189292,1.4241965118344524e-06,0.001002881093882,-0.015732629224658,0.0,0.0,0.0,-0.0079689705744385,60.0,-0.4175569415092468,-0.0,-6.876873470673672e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.42618426051922e-05,299.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,9.9262259027455e-05,299.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,7.331476808758453e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.9262259027455e-05,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0004708574269898,287.0932006835937,294.1499938964844,285.6932067871094,283.6777038574219,287.2226257324219,285.8337707519531,286.3451843261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043680667877,1.4258368992159376e-06,0.0010029422119259,-0.015751838684082,0.0,0.0,0.0,-0.0079726055264472,60.0,-0.4345175623893738,-0.0,-6.877732516841206e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,9.426484757568689e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,9.926542406901716e-05,299.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,7.331710366997868e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,9.926542406901716e-05,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,0.0004708724154625,287.0919189453125,294.1499938964844,285.67999267578125,283.6711730957031,287.21270751953125,285.8204345703125,286.34576416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043999645859,1.4266712469179763e-06,0.0010029732948169,-0.0157616101205348,0.0,0.0,0.0,-0.0079744551330804,60.0,-0.4440410733222961,-0.0,-6.8781695006237e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.42718907026574e-05,299.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,9.927283826982602e-05,299.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,7.332258246606216e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.927283826982602e-05,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,0.0004709076019935,287.0883178710937,294.1499938964844,285.6433410644531,283.6530456542969,287.1850891113281,285.7834167480469,286.34722900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044747032225,1.428627228960977e-06,0.001003046054393,-0.0157845150679349,0.0,0.0,0.0,-0.0079787895083427,60.0,-0.4704229533672333,-0.0,-6.879193392705929e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.42718907026574e-05,299.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,9.927283826982602e-05,299.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,7.332258246606216e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.927283826982602e-05,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,0.0004709076019935,287.0883178710937,294.1499938964844,285.6433410644531,283.6530456542969,287.1850891113281,285.7834167480469,286.34722900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044747032225,1.428627228960977e-06,0.001003046054393,-0.0157845150679349,0.0,0.0,0.0,-0.0079787895083427,60.0,-0.4704229533672333,-0.0,-6.879193392705929e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.427468467038123e-05,299.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,9.927578503265976e-05,299.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.0,7.33247579773888e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.927578503265976e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,0.0004709215718321,287.0865173339844,294.1499938964844,285.625,283.6439514160156,287.17120361328125,285.7649230957031,286.3479309082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045043891295,1.4294037100626156e-06,0.0010030750418081,-0.0157936085015535,0.0,0.0,0.0,-0.0079805105924606,60.0,-0.483577162027359,-0.0,-6.87960053369352e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95001220703125,0.0,0.0,9.427684562979266e-05,299.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,9.9278062407393e-05,299.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,7.332643872359768e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95001220703125,0.0,0.0,9.9278062407393e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,0.0004709323693532,287.08465576171875,294.1499938964844,285.6066589355469,283.63482666015625,287.15728759765625,285.7464294433594,286.3486022949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045273229479,1.4300035218184348e-06,0.0010030973935499,-0.0158006325364112,0.0,0.0,0.0,-0.0079818395897746,60.0,-0.496707022190094,-0.0,-6.879914593582728e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.427921031601728e-05,299.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9567565917969,0.0,0.0,9.928055078489706e-05,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,7.332827954087406e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.928055078489706e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,0.0004709441855084,287.0809020996094,294.1499938964844,285.57000732421875,283.6165771484375,287.1293334960937,285.7095031738281,286.3498229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045523522421,1.4306567663879832e-06,0.0010031217243522,-0.0158082824200391,0.0,0.0,0.0,-0.0079832868650555,60.0,-0.5228931307792664,-0.0,-6.880256364638626e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.427921031601728e-05,299.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9567565917969,0.0,0.0,9.928055078489706e-05,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,7.332827954087406e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.928055078489706e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,0.0004709441855084,287.0809020996094,294.1499938964844,285.57000732421875,283.6165771484375,287.1293334960937,285.7095031738281,286.3498229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045523522421,1.4306567663879832e-06,0.0010031217243522,-0.0158082824200391,0.0,0.0,0.0,-0.0079832868650555,60.0,-0.5228931307792664,-0.0,-6.880256364638626e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.427899203728884e-05,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,9.92803179542534e-05,299.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,7.332810491789132e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.92803179542534e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,0.0004709430795628,287.0770874023437,294.1499938964844,285.5333251953125,283.5982971191406,287.1012268066406,285.6726379394531,286.3509521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004549791105,1.4305890090327011e-06,0.0010031191632151,-0.0158074889332056,0.0,0.0,0.0,-0.007983136922121,60.0,-0.5489869713783264,-0.0,-6.880220837501838e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.427899203728884e-05,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,9.92803179542534e-05,299.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,7.332810491789132e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.92803179542534e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,0.0004709430795628,287.0770874023437,294.1499938964844,285.5333251953125,283.5982971191406,287.1012268066406,285.6726379394531,286.3509521484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004549791105,1.4305890090327011e-06,0.0010031191632151,-0.0158074889332056,0.0,0.0,0.0,-0.007983136922121,60.0,-0.5489869713783264,-0.0,-6.880220837501838e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,9.42755868891254e-05,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,9.92767309071496e-05,299.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,7.332545646931976e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,9.92767309071496e-05,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.0004709260829258,287.0732116699219,294.1499938964844,285.4966735839844,283.5799560546875,287.07293701171875,285.6358337402344,286.3519592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004513236694,1.429633812222164e-06,0.001003083656542,-0.0157963037490844,0.0,0.0,0.0,-0.0079810200259089,60.0,-0.5749863386154175,-0.0,-6.879720615415863e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,9.42755868891254e-05,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,9.92767309071496e-05,299.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,7.332545646931976e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468994140625,0.0,0.0,9.92767309071496e-05,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.0004709260829258,287.0732116699219,294.1499938964844,285.4966735839844,283.5799560546875,287.07293701171875,285.6358337402344,286.3519592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004513236694,1.429633812222164e-06,0.001003083656542,-0.0157963037490844,0.0,0.0,0.0,-0.0079810200259089,60.0,-0.5749863386154175,-0.0,-6.879720615415863e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,9.4268805696629e-05,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,9.926958591677248e-05,299.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,7.332018140004948e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,9.926958591677248e-05,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0004708921769633,287.0692749023437,294.1499938964844,285.4599914550781,283.5615539550781,287.0445251464844,285.5990905761719,286.3528747558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044408263638,1.4277379705163185e-06,0.0010030131088569,-0.0157741010189056,0.0,0.0,0.0,-0.0079768188297748,60.0,-0.600893497467041,-0.0,-6.878727987214006e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,9.4268805696629e-05,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,9.926958591677248e-05,299.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,7.332018140004948e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,9.926958591677248e-05,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0004708921769633,287.0692749023437,294.1499938964844,285.4599914550781,283.5615539550781,287.0445251464844,285.5990905761719,286.3528747558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010044408263638,1.4277379705163185e-06,0.0010030131088569,-0.0157741010189056,0.0,0.0,0.0,-0.0079768188297748,60.0,-0.600893497467041,-0.0,-6.878727987214006e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,9.426412725588308e-05,299.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,9.926466009346768e-05,299.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,7.331654342124239e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,9.926466009346768e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0004708688356913,287.0672607421875,294.1499938964844,285.4416809082031,283.5523376464844,287.0302734375,285.58074951171875,286.3533020019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043907677754,1.426431708750897e-06,0.0010029643308371,-0.0157588049769401,0.0,0.0,0.0,-0.0079739242792129,60.0,-0.613813042640686,-0.0,-6.878043734559469e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,9.425825555808842e-05,299.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,9.925848280545324e-05,299.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,7.331197411986068e-05,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,9.925848280545324e-05,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0004708394990302,287.06524658203125,294.1499938964844,285.42333984375,283.5430908203125,287.0159912109375,285.5624389648437,286.35369873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043281363323,1.4247923445509514e-06,0.0010029033292084,-0.015739606693387,0.0,0.0,0.0,-0.0079702911898493,60.0,-0.6267077326774597,-0.0,-6.877185398934671e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.42428596317768e-05,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,9.924227197188884e-05,299.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,7.330000516958535e-05,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.924227197188884e-05,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,0.0004707626067101,287.0611877441406,294.1499938964844,285.3866577148437,283.52459716796875,286.9872741699219,285.52587890625,286.3544311523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041639907285,1.4204978242560171e-06,0.0010027434909716,-0.0156893134117126,0.0,0.0,0.0,-0.0079607740044593,60.0,-0.6524192094802856,-0.0,-6.87493653117599e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.42428596317768e-05,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,9.924227197188884e-05,299.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,7.330000516958535e-05,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.924227197188884e-05,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,0.0004707626067101,287.0611877441406,294.1499938964844,285.3866577148437,283.52459716796875,286.9872741699219,285.52587890625,286.3544311523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041639907285,1.4204978242560171e-06,0.0010027434909716,-0.0156893134117126,0.0,0.0,0.0,-0.0079607740044593,60.0,-0.6524192094802856,-0.0,-6.87493653117599e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.422299626749008e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,9.922135359374806e-05,299.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,7.328455103561282e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.922135359374806e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,0.0004706633917521,287.0570678710937,294.1499938964844,285.3500061035156,283.5060729980469,286.9584350585937,285.4894104003906,286.3551025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039521148428,1.4149565004117903e-06,0.0010025372030213,-0.0156244216486811,0.0,0.0,0.0,-0.007948494516313,60.0,-0.6780400276184082,-0.0,-6.87203609572862e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.422299626749008e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,9.922135359374806e-05,299.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,7.328455103561282e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.922135359374806e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,0.0004706633917521,287.0570678710937,294.1499938964844,285.3500061035156,283.5060729980469,286.9584350585937,285.4894104003906,286.3551025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039521148428,1.4149565004117903e-06,0.0010025372030213,-0.0156244216486811,0.0,0.0,0.0,-0.007948494516313,60.0,-0.6780400276184082,-0.0,-6.87203609572862e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,9.420543210580944e-05,299.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,9.92028508335352e-05,299.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,7.327088678721339e-05,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,9.92028508335352e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.0004705756145995,287.0540771484375,294.1499938964844,285.3236083984375,283.492431640625,286.9375915527344,285.4632568359375,286.3554992675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00100376480259,1.4100569387665018e-06,0.0010023546637967,-0.0155670447275042,0.0,0.0,0.0,-0.0079376362264156,60.0,-0.6964200139045715,-0.0,-6.869471746995259e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.41975085879676e-05,299.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.919451258610934e-05,299.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,7.326472405111417e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.919451258610934e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,0.00047053603339,287.05291748046875,294.1499938964844,285.3133239746094,283.48699951171875,286.9294738769531,285.4530944824219,286.35565185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036802850663,1.4078473213885443e-06,0.0010022724745795,-0.0155411679297685,0.0,0.0,0.0,-0.0079327393323183,60.0,-0.7035529613494873,-0.0,-6.868314983421443e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.416666580364108e-05,299.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,9.916203271131964e-05,299.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,7.324074249481782e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.916203271131964e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,0.0004703820159193,287.0486755371094,294.1499938964844,285.27667236328125,283.4669189453125,286.900390625,285.4168701171875,286.3561706542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033515281975,1.3992485037306324e-06,0.0010019523324444,-0.0154404696077108,0.0,0.0,0.0,-0.0079136844724416,60.0,-0.7289583683013916,-0.0,-6.86381582681861e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.416666580364108e-05,299.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,9.916203271131964e-05,299.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,7.324074249481782e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.916203271131964e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,0.0004703820159193,287.0486755371094,294.1499938964844,285.27667236328125,283.4669189453125,286.900390625,285.4168701171875,286.3561706542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033515281975,1.3992485037306324e-06,0.0010019523324444,-0.0154404696077108,0.0,0.0,0.0,-0.0079136844724416,60.0,-0.7289583683013916,-0.0,-6.86381582681861e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,9.414895612280816e-05,299.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,9.914338443195447e-05,299.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,7.322696910705417e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,9.914338443195447e-05,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,0.0004702935402747,287.04656982421875,294.1499938964844,285.2583312988281,283.4565124511719,286.8857727050781,285.3988342285156,286.3563842773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010031627025455,1.3943106296210317e-06,0.0010017682798206,-0.0153826419264078,0.0,0.0,0.0,-0.0079027405008673,60.0,-0.7416133880615234,-0.0,-6.861233003974121e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,9.412998770130798e-05,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,9.912341192830354e-05,299.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,7.321221346501261e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,9.912341192830354e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,0.0004701987782027,287.04443359375,294.1499938964844,285.239990234375,283.4459228515625,286.87115478515625,285.3808288574219,286.3565673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029603727161,1.3890213494960335e-06,0.0010015713050961,-0.0153207005932927,0.0,0.0,0.0,-0.0078910188749432,60.0,-0.7542428374290466,-0.0,-6.858466861103808e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.408815822098404e-05,299.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,9.907936328090727e-05,299.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,7.31796826585196e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.907936328090727e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0004699898418039,287.0401306152344,294.1499938964844,285.2033386230469,283.4240417480469,286.841796875,285.34490966796875,286.35693359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025147348642,1.3773603768640896e-06,0.0010011373087763,-0.0151841389015316,0.0,0.0,0.0,-0.0078651783987879,60.0,-0.779430091381073,-0.0,-6.852370404430985e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.408815822098404e-05,299.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,9.907936328090727e-05,299.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,7.31796826585196e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,9.907936328090727e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0004699898418039,287.0401306152344,294.1499938964844,285.2033386230469,283.4240417480469,286.841796875,285.34490966796875,286.35693359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025147348642,1.3773603768640896e-06,0.0010011373087763,-0.0151841389015316,0.0,0.0,0.0,-0.0078651783987879,60.0,-0.779430091381073,-0.0,-6.852370404430985e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
