time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999340,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,9.404036973137408e-05,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,9.902903548208997e-05,299.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,7.314250979106873e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,9.902903548208997e-05,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0004697511030826,287.0357666015625,294.1499938964844,285.1666564941406,283.4013671875,286.8123474121094,285.3091735839844,286.35723876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020051850005,1.3640367342304671e-06,0.0010006411466747,-0.0150281060487031,0.0,0.0,0.0,-0.0078356517478823,60.0,-0.8044946789741516,-0.0,-6.845407796163272e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,9.404036973137408e-05,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,9.902903548208997e-05,299.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,7.314250979106873e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,9.902903548208997e-05,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0004697511030826,287.0357666015625,294.1499938964844,285.1666564941406,283.4013671875,286.8123474121094,285.3091735839844,286.35723876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020051850005,1.3640367342304671e-06,0.0010006411466747,-0.0150281060487031,0.0,0.0,0.0,-0.0078356517478823,60.0,-0.8044946789741516,-0.0,-6.845407796163272e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.39865640248172e-05,299.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,9.897238487610592e-05,299.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,7.310066575882956e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.897238487610592e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,0.0004694823583122,287.0314025878906,294.1499938964844,285.1300048828125,283.3779602050781,286.7827453613281,285.27362060546875,286.35748291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014318395406,1.34903973503242e-06,0.0010000827023759,-0.014852475374937,0.0,0.0,0.0,-0.0078024165704846,60.0,-0.8294398784637451,-0.0,-6.837575483586988e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.39865640248172e-05,299.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,9.897238487610592e-05,299.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,7.310066575882956e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.897238487610592e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,0.0004694823583122,287.0314025878906,294.1499938964844,285.1300048828125,283.3779602050781,286.7827453613281,285.27362060546875,286.35748291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014318395406,1.34903973503242e-06,0.0010000827023759,-0.014852475374937,0.0,0.0,0.0,-0.0078024165704846,60.0,-0.8294398784637451,-0.0,-6.837575483586988e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,9.392776701133698e-05,299.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,9.891045920085162e-05,299.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,7.305492908926681e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,9.891045920085162e-05,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.0004691886424552,287.0270080566406,294.1499938964844,285.09332275390625,283.3538818359375,286.7530822753906,285.2382202148437,286.357666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008051758632,1.332648594143393e-06,0.0009994725696742,-0.014660513959825,0.0,0.0,0.0,-0.0077660926617681,60.0,-0.8542789816856384,-0.0,-6.829019127962965e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,9.392776701133698e-05,299.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,9.891045920085162e-05,299.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,7.305492908926681e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,9.891045920085162e-05,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.0004691886424552,287.0270080566406,294.1499938964844,285.09332275390625,283.3538818359375,286.7530822753906,285.2382202148437,286.357666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008051758632,1.332648594143393e-06,0.0009994725696742,-0.014660513959825,0.0,0.0,0.0,-0.0077660926617681,60.0,-0.8542789816856384,-0.0,-6.829019127962965e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,9.389614569954574e-05,299.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,9.887716441880912e-05,299.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,7.303033635253087e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,9.887716441880912e-05,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,0.0004690306959673,287.0247802734375,294.1499938964844,285.07501220703125,283.34161376953125,286.7381896972656,285.2206115722656,286.35772705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004680370911,1.3238347946753493e-06,0.0009991441620513,-0.0145572954788804,0.0,0.0,0.0,-0.0077465600334107,60.0,-0.866646409034729,-0.0,-6.824421205919863e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,9.386338933836667e-05,299.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,9.884266910376029e-05,299.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,7.3004855948966e-05,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,9.884266910376029e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0004688670451287,287.0225524902344,294.1499938964844,285.0566711425781,283.32916259765625,286.7232971191406,285.2030334472656,286.3577880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000118907541,1.3147033541827111e-06,0.0009988042293116,-0.0144503526389598,0.0,0.0,0.0,-0.0077263237908482,60.0,-0.878990113735199,-0.0,-6.819658437962063e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,9.379384573549032e-05,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,9.876943659037352e-05,299.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,7.295077375601977e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,9.876943659037352e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,0.0004685196909122,287.0180969238281,294.1499938964844,285.0199890136719,283.30389404296875,286.6933898925781,285.16802978515625,286.3578491210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993779240176,1.295320430472202e-06,0.0009980825707316,-0.0142233511433005,0.0,0.0,0.0,-0.0076833702623844,60.0,-0.90357905626297,-0.0,-6.80955523080229e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,9.379384573549032e-05,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,9.876943659037352e-05,299.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,7.295077375601977e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,9.876943659037352e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,0.0004685196909122,287.0180969238281,294.1499938964844,285.0199890136719,283.30389404296875,286.6933898925781,285.16802978515625,286.3578491210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993779240176,1.295320430472202e-06,0.0009980825707316,-0.0142233511433005,0.0,0.0,0.0,-0.0076833702623844,60.0,-0.90357905626297,-0.0,-6.80955523080229e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,9.371963824378328e-05,299.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,9.86912928055972e-05,299.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,7.289305358426645e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,9.86912928055972e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,0.0004681489954236,287.0136108398437,294.1499938964844,284.9833374023437,283.27813720703125,286.66339111328125,285.1332397460937,286.3578796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985871147364,1.2746365882776445e-06,0.0009973124833777,-0.0139811132103204,0.0,0.0,0.0,-0.0076375328935682,60.0,-0.9280478954315186,-0.0,-6.798781981842694e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,9.371963824378328e-05,299.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,9.86912928055972e-05,299.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,7.289305358426645e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,9.86912928055972e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,0.0004681489954236,287.0136108398437,294.1499938964844,284.9833374023437,283.27813720703125,286.66339111328125,285.1332397460937,286.3578796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009985871147364,1.2746365882776445e-06,0.0009973124833777,-0.0139811132103204,0.0,0.0,0.0,-0.0076375328935682,60.0,-0.9280478954315186,-0.0,-6.798781981842694e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,9.3657334218733e-05,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,9.86256854957901e-05,299.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,7.284459570655599e-05,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,9.86256854957901e-05,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0004678377881646,287.010009765625,294.1499938964844,284.9540100097656,283.2572021484375,286.63934326171875,285.1055603027344,286.3578796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997923198156,1.2572702416946413e-06,0.0009966659126803,-0.0137777253985404,0.0,0.0,0.0,-0.0075990478508174,60.0,-0.947546660900116,-0.0,-6.78974316770109e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,9.364110883325338e-05,299.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.860859427135438e-05,299.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9348449707031,0.0,0.0,7.283197192009538e-05,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,9.860859427135438e-05,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0004677567339967,287.00909423828125,294.1499938964844,284.9466552734375,283.2519226074219,286.6333312988281,285.0986633300781,286.3578796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009977502049878,1.2527481203505886e-06,0.0009964974597096,-0.0137247629463672,0.0,0.0,0.0,-0.007589025888592,60.0,-0.9523993134498596,-0.0,-6.787390560702988e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.35587304411456e-05,299.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,9.852185030467808e-05,299.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,7.276789983734488e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.852185030467808e-05,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0004673452349379,287.00457763671875,294.1499938964844,284.9100036621094,283.225341796875,286.6031494140625,285.0643310546875,286.3578186035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968723170459,1.22978747185698e-06,0.0009956425055861,-0.0134558537974953,0.0,0.0,0.0,-0.0075381430797278,60.0,-0.9766389727592468,-0.0,-6.775451311114011e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.35587304411456e-05,299.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,9.852185030467808e-05,299.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,7.276789983734488e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.852185030467808e-05,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0004673452349379,287.00457763671875,294.1499938964844,284.9100036621094,283.225341796875,286.6031494140625,285.0643310546875,286.3578186035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968723170459,1.22978747185698e-06,0.0009956425055861,-0.0134558537974953,0.0,0.0,0.0,-0.0075381430797278,60.0,-0.9766389727592468,-0.0,-6.775451311114011e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91864013671875,0.0,0.0,9.351639164378868e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,9.847726323641837e-05,299.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,7.273496885318309e-05,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91864013671875,0.0,0.0,9.847726323641837e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.000467133737402,287.0023193359375,294.1499938964844,284.89166259765625,283.2119140625,286.5880432128906,285.0472106933594,286.3577575683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964208584278,1.2179856412330992e-06,0.0009952029213309,-0.0133176324889063,0.0,0.0,0.0,-0.0075119882822036,60.0,-0.988722026348114,-0.0,-6.769318616761666e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,9.347313607577236e-05,299.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,9.843170846579596e-05,299.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,7.27013248251751e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,9.843170846579596e-05,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,0.0004669176705647,287.0000305175781,294.1499938964844,284.8733215332031,283.19842529296875,286.5729064941406,285.0301513671875,286.3576965332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959598537534,1.2059301752742613e-06,0.0009947539074346,-0.0131764393299818,0.0,0.0,0.0,-0.0074852718971669,60.0,-1.0007753372192385,-0.0,-6.763056603631412e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.338473319076002e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,9.83386198640801e-05,299.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,7.263256702572107e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.83386198640801e-05,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,0.0004664760781452,286.9954833984375,294.1499938964844,284.836669921875,283.1712646484375,286.54254150390625,284.9962463378906,286.3575744628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950179373845,1.1812911679953686e-06,0.0009938366711139,-0.0128878680989146,0.0,0.0,0.0,-0.0074306703172624,60.0,-1.0247994661331177,-0.0,-6.750268255473203e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.338473319076002e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,9.83386198640801e-05,299.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,7.263256702572107e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.83386198640801e-05,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,0.0004664760781452,286.9954833984375,294.1499938964844,284.836669921875,283.1712646484375,286.54254150390625,284.9962463378906,286.3575744628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950179373845,1.1812911679953686e-06,0.0009938366711139,-0.0128878680989146,0.0,0.0,0.0,-0.0074306703172624,60.0,-1.0247994661331177,-0.0,-6.750268255473203e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,9.32943876250647e-05,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.824347944231704e-05,299.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,7.25623031030409e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,9.824347944231704e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0004660247650463,286.99090576171875,294.1499938964844,284.79998779296875,283.14385986328125,286.5121154785156,284.9625549316406,286.3573913574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994055182673,1.15611055662157e-06,0.0009928990621119,-0.0125929489731788,0.0,0.0,0.0,-0.0073748677968978,60.0,-1.0487219095230105,-0.0,-6.73721061161814e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,9.32943876250647e-05,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.824347944231704e-05,299.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,7.25623031030409e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,9.824347944231704e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0004660247650463,286.99090576171875,294.1499938964844,284.79998779296875,283.14385986328125,286.5121154785156,284.9625549316406,286.3573913574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994055182673,1.15611055662157e-06,0.0009928990621119,-0.0125929489731788,0.0,0.0,0.0,-0.0073748677968978,60.0,-1.0487219095230105,-0.0,-6.73721061161814e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.320279059465976e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,9.81470220722258e-05,299.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,7.249105692608282e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.81470220722258e-05,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,0.0004655672237277,286.986328125,294.1499938964844,284.7633361816406,283.1163330078125,286.48162841796875,284.9290466308594,286.357177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930790401995,1.130581040342804e-06,0.0009919484145939,-0.0122939394786953,0.0,0.0,0.0,-0.0073182918131351,60.0,-1.0725542306900024,-0.0,-6.723985990220174e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.320279059465976e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,9.81470220722258e-05,299.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,7.249105692608282e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.81470220722258e-05,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,0.0004655672237277,286.986328125,294.1499938964844,284.7633361816406,283.1163330078125,286.48162841796875,284.9290466308594,286.357177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930790401995,1.130581040342804e-06,0.0009919484145939,-0.0122939394786953,0.0,0.0,0.0,-0.0073182918131351,60.0,-1.0725542306900024,-0.0,-6.723985990220174e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,9.311064786743371e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.804999717744069e-05,299.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,7.241939601954073e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,9.804999717744069e-05,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,0.0004651069757528,286.9817199707031,294.1499938964844,284.7266540527344,283.0887145996094,286.4510498046875,284.8957824707031,286.3569030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920970769599,1.104900434256706e-06,0.0009909921791404,-0.011993158608675,0.0,0.0,0.0,-0.0072613810189068,60.0,-1.096305251121521,-0.0,-6.71069528834778e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,9.311064786743371e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.804999717744069e-05,299.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,7.241939601954073e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,9.804999717744069e-05,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,0.0004651069757528,286.9817199707031,294.1499938964844,284.7266540527344,283.0887145996094,286.4510498046875,284.8957824707031,286.3569030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009920970769599,1.104900434256706e-06,0.0009909921791404,-0.011993158608675,0.0,0.0,0.0,-0.0072613810189068,60.0,-1.096305251121521,-0.0,-6.71069528834778e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,9.306472929893062e-05,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,9.80016411631368e-05,299.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,7.23836783436127e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,9.80016411631368e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0004648775793612,286.9794311523437,294.1499938964844,284.7083435058594,283.07489013671875,286.43572998046875,284.8792724609375,286.3567810058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009916075505316,1.0921019111265196e-06,0.0009905154583975,-0.0118432557210326,0.0,0.0,0.0,-0.0072330175898969,60.0,-1.1081398725509644,-0.0,-6.704076582764176e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,9.30191163206473e-05,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.79536125669256e-05,299.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,7.234820077428594e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,9.79536125669256e-05,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0004646497545763,286.97711181640625,294.1499938964844,284.69000244140625,283.0610656738281,286.4203796386719,284.86279296875,286.35662841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009911215165629,1.0793903584271902e-06,0.000990042113699,-0.0116943707689642,0.0,0.0,0.0,-0.0072048474103212,60.0,-1.1199567317962646,-0.0,-6.6975061940866e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,9.292882168665528e-05,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.785852307686582e-05,299.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,7.227797323139384e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,9.785852307686582e-05,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0004641987034119,286.9725036621094,294.1499938964844,284.6533203125,283.0334167480469,286.3895874023437,284.8300476074219,286.3562927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000990159343928,1.0542233894739184e-06,0.0009891050867736,-0.0113995997235178,0.0,0.0,0.0,-0.0071490756236016,60.0,-1.14354407787323,-0.0,-6.68450681473587e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,9.292882168665528e-05,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.785852307686582e-05,299.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,7.227797323139384e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,9.785852307686582e-05,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0004641987034119,286.9725036621094,294.1499938964844,284.6533203125,283.0334167480469,286.3895874023437,284.8300476074219,286.3562927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000990159343928,1.0542233894739184e-06,0.0009891050867736,-0.0113995997235178,0.0,0.0,0.0,-0.0071490756236016,60.0,-1.14354407787323,-0.0,-6.68450681473587e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,9.283980034524576e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.906982421875,0.0,0.0,9.776477963896468e-05,299.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,7.220873521873727e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,9.776477963896468e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.0004637540259864,286.9678955078125,294.1499938964844,284.6166687011719,283.005859375,286.3587951660156,284.79742431640625,286.3559265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009892104426398,1.0294126013832283e-06,0.0009881810983642,-0.0111089963465929,0.0,0.0,0.0,-0.0070940912701189,60.0,-1.1671003103256226,-0.0,-6.671704255722943e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,9.283980034524576e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.906982421875,0.0,0.0,9.776477963896468e-05,299.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,7.220873521873727e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,9.776477963896468e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.0004637540259864,286.9678955078125,294.1499938964844,284.6166687011719,283.005859375,286.3587951660156,284.79742431640625,286.3559265136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009892104426398,1.0294126013832283e-06,0.0009881810983642,-0.0111089963465929,0.0,0.0,0.0,-0.0070940912701189,60.0,-1.1671003103256226,-0.0,-6.671704255722943e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,9.276378114009276e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,9.768472955329344e-05,299.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,7.214961078716442e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,9.768472955329344e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0004633743083104,286.9638366699219,294.1499938964844,284.5844116210937,282.9817199707031,286.3316345214844,284.7688293457031,286.3555908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009884004248306,1.0082263770527788e-06,0.0009873922681435,-0.010860844515264,0.0,0.0,0.0,-0.0070471409708261,60.0,-1.1877999305725098,-0.0,-6.660781792788839e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8989562988281,0.0,0.0,9.275342745240778e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,9.76738301687874e-05,299.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,7.214155630208552e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8989562988281,0.0,0.0,9.76738301687874e-05,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,0.0004633225908037,286.9632873535156,294.1499938964844,284.5799865722656,282.9784240722656,286.3279113769531,284.7649230957031,286.3555603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009882900631055,1.0053408914245663e-06,0.0009872847003862,-0.0108270477503538,0.0,0.0,0.0,-0.0070407460443675,60.0,-1.1906225681304932,-0.0,-6.659294626842893e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,9.267076529795304e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,9.75867806118913e-05,299.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,7.207725866464898e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,9.75867806118913e-05,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0004629096656572,286.9586486816406,294.1499938964844,284.5433349609375,282.951171875,286.2969665527344,284.73260498046875,286.3551330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874091483652,9.823013442655792e-07,0.0009864268358796,-0.0105571867898106,0.0,0.0,0.0,-0.0069896886125206,60.0,-1.2141093015670776,-0.0,-6.647427852612965e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,9.267076529795304e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,9.75867806118913e-05,299.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,7.207725866464898e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,9.75867806118913e-05,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0004629096656572,286.9586486816406,294.1499938964844,284.5433349609375,282.951171875,286.2969665527344,284.73260498046875,286.3551330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009874091483652,9.823013442655792e-07,0.0009864268358796,-0.0105571867898106,0.0,0.0,0.0,-0.0069896886125206,60.0,-1.2141093015670776,-0.0,-6.647427852612965e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,9.263097308576108e-05,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,9.75448710960336e-05,299.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90655517578125,0.0,0.0,7.204630674095824e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,9.75448710960336e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0004627108864951,286.95635986328125,294.1499938964844,284.5249938964844,282.9376525878906,286.2814636230469,284.71649169921875,286.3549194335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869852801784,9.712100563774584e-07,0.0009860141435638,-0.0104272728785872,0.0,0.0,0.0,-0.006965110078454,60.0,-1.225851058959961,-0.0,-6.641719352273867e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939819335937,0.0,0.0,9.259206126444042e-05,299.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,9.750390017870814e-05,299.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,7.201604603324085e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939819335937,0.0,0.0,9.750390017870814e-05,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0004625165311153,286.9540405273437,294.1499938964844,284.50665283203125,282.9241943359375,286.26593017578125,284.7004089355469,286.3547058105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009865706088021,9.603656963008689e-07,0.0009856102988123,-0.0103002525866031,0.0,0.0,0.0,-0.0069410777650773,60.0,-1.2375869750976562,-0.0,-6.636139460169943e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
