time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001620,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.251837036572395e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89678955078125,0.0,0.0,9.742630209075288e-05,299.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,7.195873331511393e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.742630209075288e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0004621484258677,286.94940185546875,294.1499938964844,284.4700012207031,282.8974914550781,286.2348327636719,284.6683044433594,286.3542175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009857850382104,9.398270321980816e-07,0.0009848452173173,-0.0100596798583865,0.0,0.0,0.0,-0.0068955603055655,60.0,-1.2610559463500977,-0.0,-6.625578663488342e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.251837036572395e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89678955078125,0.0,0.0,9.742630209075288e-05,299.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,7.195873331511393e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,9.742630209075288e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0004621484258677,286.94940185546875,294.1499938964844,284.4700012207031,282.8974914550781,286.2348327636719,284.6683044433594,286.3542175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009857850382104,9.398270321980816e-07,0.0009848452173173,-0.0100596798583865,0.0,0.0,0.0,-0.0068955603055655,60.0,-1.2610559463500977,-0.0,-6.625578663488342e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.245045657735318e-05,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941650390625,0.0,0.0,9.735477942740545e-05,299.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,7.190590986283496e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.735477942740545e-05,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0004618091625161,286.9447937011719,294.1499938964844,284.4333190917969,282.87115478515625,286.2036437988281,284.63623046875,286.3537292480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009850611677393,9.20898003187176e-07,0.0009841403225436,-0.0098379589617252,0.0,0.0,0.0,-0.0068536116741597,60.0,-1.284546136856079,-0.0,-6.615853465063992e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.245045657735318e-05,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941650390625,0.0,0.0,9.735477942740545e-05,299.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,7.190590986283496e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.735477942740545e-05,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0004618091625161,286.9447937011719,294.1499938964844,284.4333190917969,282.87115478515625,286.2036437988281,284.63623046875,286.3537292480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009850611677393,9.20898003187176e-07,0.0009841403225436,-0.0098379589617252,0.0,0.0,0.0,-0.0068536116741597,60.0,-1.284546136856079,-0.0,-6.615853465063992e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,9.238850907422602e-05,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,9.728955046739428e-05,299.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,7.185772847151384e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,9.728955046739428e-05,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,0.0004614997305907,286.940185546875,294.1499938964844,284.39666748046875,282.84521484375,286.17236328125,284.6041564941406,286.35321044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009844009764492,9.036316441779492e-07,0.0009834973607212,-0.0096357129514217,0.0,0.0,0.0,-0.0068153473548591,60.0,-1.308061599731445,-0.0,-6.606988023349913e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,9.238850907422602e-05,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,9.728955046739428e-05,299.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,7.185772847151384e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,9.728955046739428e-05,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,0.0004614997305907,286.940185546875,294.1499938964844,284.39666748046875,282.84521484375,286.17236328125,284.6041564941406,286.35321044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009844009764492,9.036316441779492e-07,0.0009834973607212,-0.0096357129514217,0.0,0.0,0.0,-0.0068153473548591,60.0,-1.308061599731445,-0.0,-6.606988023349913e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.233281889464706e-05,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,9.723090624902396e-05,299.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,7.18144146958366e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.723090624902396e-05,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0004612215561792,286.935546875,294.1499938964844,284.3599853515625,282.8197326660156,286.1410217285156,284.5720520019531,286.3526306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009838074911385,8.881105486580054e-07,0.0009829193586483,-0.0094539085403084,0.0,0.0,0.0,-0.0067809512838721,60.0,-1.3316134214401243,-0.0,-6.599024260367514e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.233281889464706e-05,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,9.723090624902396e-05,299.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,7.18144146958366e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.723090624902396e-05,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0004612215561792,286.935546875,294.1499938964844,284.3599853515625,282.8197326660156,286.1410217285156,284.5720520019531,286.3526306152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009838074911385,8.881105486580054e-07,0.0009829193586483,-0.0094539085403084,0.0,0.0,0.0,-0.0067809512838721,60.0,-1.3316134214401243,-0.0,-6.599024260367514e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,9.23058032640256e-05,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88751220703125,0.0,0.0,9.720245725475252e-05,299.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,7.179340173024684e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,9.720245725475252e-05,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0004610866017173,286.9332580566406,294.1499938964844,284.3416748046875,282.80718994140625,286.1253356933594,284.5559997558594,286.35235595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009835194796323,8.805803872746765e-07,0.000982638914138,-0.0093657048419117,0.0,0.0,0.0,-0.0067642629146575,60.0,-1.3433955907821655,-0.0,-6.595161750055922e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,9.228262933902442e-05,299.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,9.717804641695692e-05,299.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,7.177537918323651e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,9.717804641695692e-05,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817138671875,0.0,0.0,0.0004609708266798,286.9309387207031,294.1499938964844,284.3233337402344,282.7947692871094,286.1096496582031,284.5399475097656,286.3520812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832727955654,8.741194506001193e-07,0.0009823986329138,-0.0092900246381759,0.0,0.0,0.0,-0.0067499466240406,60.0,-1.3552037477493286,-0.0,-6.59184919982181e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,9.22424951568246e-05,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,9.713578765513375e-05,299.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,7.174416532507166e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,9.713578765513375e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0004607703594956,286.92633056640625,294.1499938964844,284.2866516113281,282.7703857421875,286.0781555175781,284.50762939453125,286.3514709472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982844736427,8.629328362985689e-07,0.0009819818660616,-0.0091589912772178,0.0,0.0,0.0,-0.0067251548171043,60.0,-1.3788691759109497,-0.0,-6.586115119944226e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,9.22424951568246e-05,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,9.713578765513375e-05,299.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,7.174416532507166e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,9.713578765513375e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0004607703594956,286.92633056640625,294.1499938964844,284.2866516113281,282.7703857421875,286.0781555175781,284.50762939453125,286.3514709472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982844736427,8.629328362985689e-07,0.0009819818660616,-0.0091589912772178,0.0,0.0,0.0,-0.0067251548171043,60.0,-1.3788691759109497,-0.0,-6.586115119944226e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,9.220971696777268e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,9.710127051221208e-05,299.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,7.171867036959156e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,9.710127051221208e-05,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004606066504493,286.9217224121094,294.1499938964844,284.25,282.74658203125,286.0466003417969,284.47515869140625,286.3508605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824953740462,8.537958819943015e-07,0.0009816415840759,-0.0090519655495882,0.0,0.0,0.0,-0.006704906001687,60.0,-1.402619481086731,-0.0,-6.581434064401037e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,9.220971696777268e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,9.710127051221208e-05,299.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,7.171867036959156e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,9.710127051221208e-05,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004606066504493,286.9217224121094,294.1499938964844,284.25,282.74658203125,286.0466003417969,284.47515869140625,286.3508605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824953740462,8.537958819943015e-07,0.0009816415840759,-0.0090519655495882,0.0,0.0,0.0,-0.006704906001687,60.0,-1.402619481086731,-0.0,-6.581434064401037e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,9.218407649314032e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,9.707426943350585e-05,299.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834228515625,0.0,0.0,7.169872696977109e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,9.707426943350585e-05,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.0004604785353876,286.91729736328125,294.1499938964844,284.2148132324219,282.7247009277344,286.0162048339844,284.4437561035156,286.3502197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822219144552,8.466467420475965e-07,0.0009813753422349,-0.0089682228863239,0.0,0.0,0.0,-0.0066890628077089,60.0,-1.4254815578460691,-0.0,-6.57777192714093e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.218315244652332e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,9.707330173114316e-05,299.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,7.169800664996728e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.707330173114316e-05,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0004604739369824,286.9171142578125,294.1499938964844,284.2133483886719,282.72381591796875,286.01495361328125,284.44244384765625,286.3501892089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822121355682,8.463895255772513e-07,0.0009813657961785,-0.008965210057795,0.0,0.0,0.0,-0.0066884928382933,60.0,-1.426436185836792,-0.0,-6.577640476734814e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.21610335353762e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.705000411486252e-05,299.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,7.168080628616735e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.705000411486252e-05,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,0.0004603634297382,286.9125061035156,294.1499938964844,284.1766662597656,282.70233154296875,285.9832458496094,284.4095153808594,286.3495483398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819762781262,8.402220714742725e-07,0.0009811361087486,-0.0088929673656821,0.0,0.0,0.0,-0.0066748252138495,60.0,-1.4503040313720703,-0.0,-6.57448211427436e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.21610335353762e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.705000411486252e-05,299.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,7.168080628616735e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.705000411486252e-05,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,0.0004603634297382,286.9125061035156,294.1499938964844,284.1766662597656,282.70233154296875,285.9832458496094,284.4095153808594,286.3495483398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819762781262,8.402220714742725e-07,0.0009811361087486,-0.0088929673656821,0.0,0.0,0.0,-0.0066748252138495,60.0,-1.4503040313720703,-0.0,-6.57448211427436e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,9.215125464834272e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,9.703970863483846e-05,299.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,7.167319563450292e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,9.703970863483846e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,0.0004603145935107,286.91021728515625,294.1499938964844,284.1583251953125,282.6920471191406,285.96734619140625,284.3929748535156,286.34918212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009818723192438,8.374956337320327e-07,0.0009810348274186,-0.0088610304519534,0.0,0.0,0.0,-0.0066687841899693,60.0,-1.462255597114563,-0.0,-6.57308660834133e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,9.214279998559503e-05,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,9.70308028627187e-05,299.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87762451171875,0.0,0.0,7.16666181688197e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,9.70308028627187e-05,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0004602723638527,286.9079284667969,294.1499938964844,284.1400146484375,282.6820373535156,285.9514465332031,284.3763427734375,286.3488464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009817820973694,8.35137541344011e-07,0.0009809469338506,-0.0088334092870354,0.0,0.0,0.0,-0.0066635585390031,60.0,-1.4742170572280884,-0.0,-6.571879396233271e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,9.212818986270575e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,9.701542148832232e-05,299.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,7.165526039898396e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,9.701542148832232e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,0.0004601994005497,286.9033203125,294.1499938964844,284.10333251953125,282.6628112792969,285.9195861816406,284.3429260253906,286.34814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009816261008381,8.310644261655398e-07,0.0009807951282709,-0.0087856985628604,0.0,0.0,0.0,-0.006654530763626,60.0,-1.4981634616851809,-0.0,-6.569794663846551e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,9.212818986270575e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,9.701542148832232e-05,299.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,7.165526039898396e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,9.701542148832232e-05,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,0.0004601994005497,286.9033203125,294.1499938964844,284.10333251953125,282.6628112792969,285.9195861816406,284.3429260253906,286.34814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009816261008381,8.310644261655398e-07,0.0009807951282709,-0.0087856985628604,0.0,0.0,0.0,-0.006654530763626,60.0,-1.4981634616851809,-0.0,-6.569794663846551e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.211683209287004e-05,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,9.70034598140046e-05,299.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,7.164642011048272e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.70034598140046e-05,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0004601426480803,286.89874267578125,294.1499938964844,284.0666809082031,282.6445617675781,285.8876342773437,284.30926513671875,286.347412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815049124881,8.278943823825102e-07,0.0009806770831346,-0.0087485658004879,0.0,0.0,0.0,-0.0066475057974457,60.0,-1.5221514701843262,-0.0,-6.568172494780812e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.211683209287004e-05,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,9.70034598140046e-05,299.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,7.164642011048272e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.70034598140046e-05,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0004601426480803,286.89874267578125,294.1499938964844,284.0666809082031,282.6445617675781,285.8876342773437,284.30926513671875,286.347412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815049124881,8.278943823825102e-07,0.0009806770831346,-0.0087485658004879,0.0,0.0,0.0,-0.0066475057974457,60.0,-1.5221514701843262,-0.0,-6.568172494780812e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,9.21090177143924e-05,299.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,9.699523070594296e-05,299.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,7.16403519618325e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,9.699523070594296e-05,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,0.0004601036198437,286.8941650390625,294.1499938964844,284.0299987792969,282.627197265625,285.8555908203125,284.2752685546875,286.3466491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981421675533,8.257152330770623e-07,0.0009805960580706,-0.0087230401113629,0.0,0.0,0.0,-0.0066426768898963,60.0,-1.546182632446289,-0.0,-6.567056942685667e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,9.21090177143924e-05,299.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,9.699523070594296e-05,299.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,7.16403519618325e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,9.699523070594296e-05,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,0.0004601036198437,286.8941650390625,294.1499938964844,284.0299987792969,282.627197265625,285.8555908203125,284.2752685546875,286.3466491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981421675533,8.257152330770623e-07,0.0009805960580706,-0.0087230401113629,0.0,0.0,0.0,-0.0066426768898963,60.0,-1.546182632446289,-0.0,-6.567056942685667e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.210350981447846e-05,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,9.698943176772444e-05,299.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,7.163606642279774e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.698943176772444e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0004600761167239,286.8895874023437,294.1499938964844,283.99334716796875,282.6106262207031,285.823486328125,284.2410888671875,286.3458557128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813627693802,8.24177391223202e-07,0.0009805386653169,-0.0087050255388021,0.0,0.0,0.0,-0.0066392682492733,60.0,-1.570227861404419,-0.0,-6.566270371877182e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.210350981447846e-05,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,9.698943176772444e-05,299.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,7.163606642279774e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.698943176772444e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0004600761167239,286.8895874023437,294.1499938964844,283.99334716796875,282.6106262207031,285.823486328125,284.2410888671875,286.3458557128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813627693802,8.24177391223202e-07,0.0009805386653169,-0.0087050255388021,0.0,0.0,0.0,-0.0066392682492733,60.0,-1.570227861404419,-0.0,-6.566270371877182e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,9.21023020055145e-05,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,9.698815847514196e-05,299.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,7.163512782426551e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,9.698815847514196e-05,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0004600700631272,286.8873291015625,294.1499938964844,283.9750061035156,282.6025695800781,285.8074035644531,284.22381591796875,286.345458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813499636948,8.238386044467916e-07,0.0009805260924622,-0.0087010581046342,0.0,0.0,0.0,-0.0066385180689394,60.0,-1.5822738409042358,-0.0,-6.566096999449655e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,9.210113057633862e-05,299.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582763671875,0.0,0.0,9.698692883830518e-05,299.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,7.163421105360612e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,9.698692883830518e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0004600642423611,286.8850402832031,294.1499938964844,283.9566650390625,282.5946960449219,285.7912902832031,284.20654296875,286.3450622558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813375072553,8.235108452936402e-07,0.0009805139852687,-0.0086972182616591,0.0,0.0,0.0,-0.0066377921029925,60.0,-1.5943176746368408,-0.0,-6.565929311364016e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.210043936036529e-05,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,9.698620124254376e-05,299.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,7.163367263274267e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.698620124254376e-05,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,0.0004600607790052,286.8804931640625,294.1499938964844,283.9200134277344,282.5793762207031,285.759033203125,284.1718444824219,286.34423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813298238441,8.233147354985704e-07,0.0009805065346881,-0.0086949206888675,0.0,0.0,0.0,-0.0066373567096889,60.0,-1.618418574333191,-0.0,-6.565828414295538e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.210043936036529e-05,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,9.698620124254376e-05,299.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,7.163367263274267e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.698620124254376e-05,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,0.0004600607790052,286.8804931640625,294.1499938964844,283.9200134277344,282.5793762207031,285.759033203125,284.1718444824219,286.34423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813298238441,8.233147354985704e-07,0.0009805065346881,-0.0086949206888675,0.0,0.0,0.0,-0.0066373567096889,60.0,-1.618418574333191,-0.0,-6.565828414295538e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.210231655742972e-05,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,9.69881730270572e-05,299.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,7.163513510022312e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.69881730270572e-05,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0004600701504386,286.8759460449219,294.1499938964844,283.8833312988281,282.56451416015625,285.7266845703125,284.1368103027344,286.3434143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813497308641,8.238344548772147e-07,0.0009805259760469,-0.0087010087445378,0.0,0.0,0.0,-0.0066385087557137,60.0,-1.6425632238388062,-0.0,-6.566094867821448e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.210231655742972e-05,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,9.69881730270572e-05,299.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,7.163513510022312e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.69881730270572e-05,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0004600701504386,286.8759460449219,294.1499938964844,283.8833312988281,282.56451416015625,285.7266845703125,284.1368103027344,286.3434143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813497308641,8.238344548772147e-07,0.0009805259760469,-0.0087010087445378,0.0,0.0,0.0,-0.0066385087557137,60.0,-1.6425632238388062,-0.0,-6.566094867821448e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.210551797877996e-05,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,9.699154907139018e-05,299.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,7.163762347772717e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.699154907139018e-05,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0004600861575454,286.8714294433594,294.1499938964844,283.8466796875,282.5500183105469,285.6942749023437,284.1015930175781,286.342529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813837241381,8.247240543823864e-07,0.0009805589215829,-0.0087114293128252,0.0,0.0,0.0,-0.0066404798999428,60.0,-1.6667131185531616,-0.0,-6.566549615172336e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.210551797877996e-05,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,9.699154907139018e-05,299.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,7.163762347772717e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.699154907139018e-05,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0004600861575454,286.8714294433594,294.1499938964844,283.8466796875,282.5500183105469,285.6942749023437,284.1015930175781,286.342529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009813837241381,8.247240543823864e-07,0.0009805589215829,-0.0087114293128252,0.0,0.0,0.0,-0.0066404798999428,60.0,-1.6667131185531616,-0.0,-6.566549615172336e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.21105602174066e-05,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,9.699685324449092e-05,299.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,7.164154521888122e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.699685324449092e-05,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004601113032549,286.86688232421875,294.1499938964844,283.8099975585937,282.5357971191406,285.6618347167969,284.0661926269531,286.3416748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009814373916015,8.261251878138864e-07,0.0009806111920624,-0.0087278420105576,0.0,0.0,0.0,-0.0066435853950679,60.0,-1.6908973455429075,-0.0,-6.567266552792719e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.21105602174066e-05,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,9.699685324449092e-05,299.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,7.164154521888122e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.699685324449092e-05,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004601113032549,286.86688232421875,294.1499938964844,283.8099975585937,282.5357971191406,285.6618347167969,284.0661926269531,286.3416748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009814373916015,8.261251878138864e-07,0.0009806111920624,-0.0087278420105576,0.0,0.0,0.0,-0.0066435853950679,60.0,-1.6908973455429075,-0.0,-6.567266552792719e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
