time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003900,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,9.21135870157741e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,9.700004011392592e-05,299.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,7.164390262914822e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,9.700004011392592e-05,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84149169921875,0.0,0.0,0.0004601264372467,286.8646240234375,294.1499938964844,283.7916564941406,282.5287780761719,285.64556884765625,284.0484313964844,286.3412170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009814695222303,8.269673799077282e-07,0.000980642507784,-0.0087377065792679,0.0,0.0,0.0,-0.0066454512998461,60.0,-1.7029961347579956,-0.0,-6.567697852233323e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,9.21169194043614e-05,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,9.700355440145358e-05,299.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,7.164649287005886e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,9.700355440145358e-05,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.0004601430846378,286.86236572265625,294.1499938964844,283.7733459472656,282.52178955078125,285.6293029785156,284.03057861328125,286.3407897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815050289034,8.2789489397328e-07,0.0009806770831346,-0.0087485713884234,0.0,0.0,0.0,-0.0066475067287683,60.0,-1.715098261833191,-0.0,-6.568172494780812e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,9.212438453687356e-05,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,9.70114124356769e-05,299.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,7.165229908423498e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,9.70114124356769e-05,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0004601803957484,286.8578796386719,294.1499938964844,283.7366638183594,282.50787353515625,285.5966796875,283.9947204589844,286.3398742675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815844241529,8.299725209326425e-07,0.0009807544993236,-0.0087729087099432,0.0,0.0,0.0,-0.0066521111875772,60.0,-1.7393112182617188,-0.0,-6.569235466713509e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,9.212438453687356e-05,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,9.70114124356769e-05,299.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,7.165229908423498e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,9.70114124356769e-05,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0004601803957484,286.8578796386719,294.1499938964844,283.7366638183594,282.50787353515625,285.5966796875,283.9947204589844,286.3398742675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815844241529,8.299725209326425e-07,0.0009807544993236,-0.0087729087099432,0.0,0.0,0.0,-0.0066521111875772,60.0,-1.7393112182617188,-0.0,-6.569235466713509e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,9.213275188812986e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.702022362034768e-05,299.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,7.165880379034206e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,9.702022362034768e-05,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0004602221597451,286.8533935546875,294.1499938964844,283.70001220703125,282.4939270019531,285.5639953613281,283.9586181640625,286.33892822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009816733654588,8.322998610310606e-07,0.0009808411123231,-0.0088001694530248,0.0,0.0,0.0,-0.0066572688519954,60.0,-1.7635338306427002,-0.0,-6.570427046881377e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,9.213275188812986e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.702022362034768e-05,299.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,7.165880379034206e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,9.702022362034768e-05,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0004602221597451,286.8533935546875,294.1499938964844,283.70001220703125,282.4939270019531,285.5639953613281,283.9586181640625,286.33892822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009816733654588,8.322998610310606e-07,0.0009808411123231,-0.0088001694530248,0.0,0.0,0.0,-0.0066572688519954,60.0,-1.7635338306427002,-0.0,-6.570427046881377e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.214178135152906e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.702973329694942e-05,299.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,7.166583236539736e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.702973329694942e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0004602672706823,286.8489074707031,294.1499938964844,283.663330078125,282.4798889160156,285.53125,283.9223327636719,286.3379821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009817695245146,8.348136475433421e-07,0.0009809347102418,-0.0088296150788664,0.0,0.0,0.0,-0.0066628395579755,60.0,-1.7877618074417114,-0.0,-6.571713839775839e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.214178135152906e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.702973329694942e-05,299.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,7.166583236539736e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.702973329694942e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0004602672706823,286.8489074707031,294.1499938964844,283.663330078125,282.4798889160156,285.53125,283.9223327636719,286.3379821777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009817695245146,8.348136475433421e-07,0.0009809347102418,-0.0088296150788664,0.0,0.0,0.0,-0.0066628395579755,60.0,-1.7877618074417114,-0.0,-6.571713839775839e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,9.215123282046989e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,9.703968680696562e-05,299.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,7.167318108258769e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,9.703968680696562e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,0.0004603145061992,286.8444519042969,294.1499938964844,283.6266784667969,282.46563720703125,285.4984130859375,283.8858642578125,286.3370056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981870223768,8.374455546800164e-07,0.0009810327319428,-0.0088604446500539,0.0,0.0,0.0,-0.006668671965599,60.0,-1.8119909763336184,-0.0,-6.57306102880284e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,9.215123282046989e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,9.703968680696562e-05,299.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,7.167318108258769e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,9.703968680696562e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,0.0004603145061992,286.8444519042969,294.1499938964844,283.6266784667969,282.46563720703125,285.4984130859375,283.8858642578125,286.3370056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981870223768,8.374455546800164e-07,0.0009810327319428,-0.0088604446500539,0.0,0.0,0.0,-0.006668671965599,60.0,-1.8119909763336184,-0.0,-6.57306102880284e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.215608588419856e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.704479452921078e-05,299.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,7.167695730458945e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.704479452921078e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0004603387496899,286.8422241210937,294.1499938964844,283.6083374023437,282.4584350585937,285.48193359375,283.8675537109375,286.3365173339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819217957556,8.387961543121492e-07,0.0009810830233618,-0.0088762650266289,0.0,0.0,0.0,-0.0066716652363538,60.0,-1.8241045475006104,-0.0,-6.573752386884736e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,9.216095349984244e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,9.704992407932878e-05,299.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,7.168074080254883e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,9.704992407932878e-05,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0004603630513884,286.8399963378906,294.1499938964844,283.5899963378906,282.4511413574219,285.4654846191406,283.84918212890625,286.3360290527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009819736005738,8.401514719480474e-07,0.0009811335476115,-0.0088921403512358,0.0,0.0,0.0,-0.006674668751657,60.0,-1.8362164497375488,-0.0,-6.574446587137572e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,9.21706814551726e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,9.706016862764956e-05,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,7.168830779846758e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,9.706016862764956e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0004604116547852,286.8355712890625,294.1499938964844,283.5533447265625,282.43621826171875,285.4324951171875,283.8124084472656,286.3349914550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009820772102102,8.428588671449688e-07,0.0009812342468649,-0.0089238537475466,0.0,0.0,0.0,-0.0066806687973439,60.0,-1.8604360818862915,-0.0,-6.57583285601504e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,9.21706814551726e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,9.706016862764956e-05,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,7.168830779846758e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,9.706016862764956e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0004604116547852,286.8355712890625,294.1499938964844,283.5533447265625,282.43621826171875,285.4324951171875,283.8124084472656,286.3349914550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009820772102102,8.428588671449688e-07,0.0009812342468649,-0.0089238537475466,0.0,0.0,0.0,-0.0066806687973439,60.0,-1.8604360818862915,-0.0,-6.57583285601504e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.218023478752002e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,9.707023127702996e-05,299.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,7.169574382714927e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.707023127702996e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0004604593850672,286.8311462402344,294.1499938964844,283.51666259765625,282.4208374023437,285.3994445800781,283.7755126953125,286.333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009821788407862,8.455187412437226e-07,0.0009813333163037,-0.0089550102129578,0.0,0.0,0.0,-0.0066865631379187,60.0,-1.8846455812454224,-0.0,-6.577194255896758e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.218023478752002e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,9.707023127702996e-05,299.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,7.169574382714927e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.707023127702996e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0004604593850672,286.8311462402344,294.1499938964844,283.51666259765625,282.4208374023437,285.3994445800781,283.7755126953125,286.333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009821788407862,8.455187412437226e-07,0.0009813333163037,-0.0089550102129578,0.0,0.0,0.0,-0.0066865631379187,60.0,-1.8846455812454224,-0.0,-6.577194255896758e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.218937339028344e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,9.70798428170383e-05,299.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,7.170284516178071e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.70798428170383e-05,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0004605049907695,286.8267517089844,294.1499938964844,283.4800109863281,282.4049072265625,285.3663024902344,283.738525390625,286.3329162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822760475799,8.480608926220157e-07,0.0009814279619604,-0.008984787389636,0.0,0.0,0.0,-0.0066921967081725,60.0,-1.908838987350464,-0.0,-6.578496680731405e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.218937339028344e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,9.70798428170383e-05,299.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,7.170284516178071e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.70798428170383e-05,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0004605049907695,286.8267517089844,294.1499938964844,283.4800109863281,282.4049072265625,285.3663024902344,283.738525390625,286.3329162597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822760475799,8.480608926220157e-07,0.0009814279619604,-0.008984787389636,0.0,0.0,0.0,-0.0066921967081725,60.0,-1.908838987350464,-0.0,-6.578496680731405e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.219788626069204e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,9.70888140727766e-05,299.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,7.170946628320962e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.70888140727766e-05,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,0.0004605475114658,286.8223571777344,294.1499938964844,283.4433288574219,282.3883361816406,285.3330993652344,283.7014465332031,286.33184814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823666187003,8.504307515977416e-07,0.0009815162047743,-0.0090125473216176,0.0,0.0,0.0,-0.0066974484361708,60.0,-1.9330122470855715,-0.0,-6.579710287724083e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.219788626069204e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,9.70888140727766e-05,299.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,7.170946628320962e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.70888140727766e-05,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,0.0004605475114658,286.8223571777344,294.1499938964844,283.4433288574219,282.3883361816406,285.3330993652344,283.7014465332031,286.33184814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823666187003,8.504307515977416e-07,0.0009815162047743,-0.0090125473216176,0.0,0.0,0.0,-0.0066974484361708,60.0,-1.9330122470855715,-0.0,-6.579710287724083e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,9.220169886248186e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,9.709283040137962e-05,299.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,7.171243487391621e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,9.709283040137962e-05,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0004605666035786,286.8201599121094,294.1499938964844,283.42498779296875,282.3797607421875,285.31646728515625,283.6828918457031,286.331298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824072476476,8.514933256265067e-07,0.0009815557859838,-0.0090249935165047,0.0,0.0,0.0,-0.0066998032853007,60.0,-1.945085048675537,-0.0,-6.580254563459675e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,9.22055114642717e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,9.709684672998264e-05,299.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,7.171539618866518e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,9.709684672998264e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,0.0004605856083799,286.8179931640625,294.1499938964844,283.4066772460937,282.3710021972656,285.2998352050781,283.6643371582031,286.33074951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824477601796,8.525535122316796e-07,0.0009815951343625,-0.0090374127030372,0.0,0.0,0.0,-0.0067021520808339,60.0,-1.9571574926376345,-0.0,-6.580797418109796e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,9.221239452017473e-05,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,9.710409358376636e-05,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,7.172075129346922e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,9.710409358376636e-05,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,0.0004606200091075,286.8136291503906,294.1499938964844,283.3699951171875,282.35284423828125,285.2665710449219,283.627197265625,286.32965087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825211018323,8.544695333512209e-07,0.0009816667297855,-0.0090598557144403,0.0,0.0,0.0,-0.0067063993774354,60.0,-1.981290936470032,-0.0,-6.581779388170618e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,9.221239452017473e-05,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,9.710409358376636e-05,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,7.172075129346922e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,9.710409358376636e-05,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,0.0004606200091075,286.8136291503906,294.1499938964844,283.3699951171875,282.35284423828125,285.2665710449219,283.627197265625,286.32965087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825211018323,8.544695333512209e-07,0.0009816667297855,-0.0090598557144403,0.0,0.0,0.0,-0.0067063993774354,60.0,-1.981290936470032,-0.0,-6.581779388170618e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,9.22177205211483e-05,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80792236328125,0.0,0.0,9.71097033470869e-05,299.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,7.172489131335169e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,9.71097033470869e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,0.0004606466100085,286.80926513671875,294.1499938964844,283.3333435058594,282.333740234375,285.2331848144531,283.5900573730469,286.3285217285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825777960941,8.55950702316477e-07,0.0009817217942327,-0.0090772053226828,0.0,0.0,0.0,-0.0067096813581883,60.0,-2.0053811073303223,-0.0,-6.582538247812408e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,9.22177205211483e-05,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80792236328125,0.0,0.0,9.71097033470869e-05,299.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,7.172489131335169e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,9.71097033470869e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,0.0004606466100085,286.80926513671875,294.1499938964844,283.3333435058594,282.333740234375,285.2331848144531,283.5900573730469,286.3285217285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825777960941,8.55950702316477e-07,0.0009817217942327,-0.0090772053226828,0.0,0.0,0.0,-0.0067096813581883,60.0,-2.0053811073303223,-0.0,-6.582538247812408e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.222175867762417e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,9.71139525063336e-05,299.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,7.172803452704102e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.71139525063336e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,0.000460666778963,286.804931640625,294.1499938964844,283.2966613769531,282.31365966796875,285.1997985839844,283.55291748046875,286.327392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826207533478,8.570735303692345e-07,0.0009817637037485,-0.0090903574600815,0.0,0.0,0.0,-0.0067121698521077,60.0,-2.0294349193573,-0.0,-6.583113076885638e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.222175867762417e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,9.71139525063336e-05,299.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,7.172803452704102e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,9.71139525063336e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,0.000460666778963,286.804931640625,294.1499938964844,283.2966613769531,282.31365966796875,285.1997985839844,283.55291748046875,286.327392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826207533478,8.570735303692345e-07,0.0009817637037485,-0.0090903574600815,0.0,0.0,0.0,-0.0067121698521077,60.0,-2.0294349193573,-0.0,-6.583113076885638e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,9.222373773809522e-05,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,9.711604070616886e-05,299.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,7.172957703005522e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,9.711604070616886e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987365722656,0.0,0.0,0.0004606766742654,286.8006286621094,294.1499938964844,283.260009765625,282.29248046875,285.16632080078125,283.51580810546875,286.32623291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826417081058,8.576226377954299e-07,0.0009817840764299,-0.0090967891737818,0.0,0.0,0.0,-0.0067133866250514,60.0,-2.0534355640411377,-0.0,-6.583394451808999e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,9.222373773809522e-05,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,9.711604070616886e-05,299.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,7.172957703005522e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,9.711604070616886e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987365722656,0.0,0.0,0.0004606766742654,286.8006286621094,294.1499938964844,283.260009765625,282.29248046875,285.16632080078125,283.51580810546875,286.32623291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826417081058,8.576226377954299e-07,0.0009817840764299,-0.0090967891737818,0.0,0.0,0.0,-0.0067133866250514,60.0,-2.0534355640411377,-0.0,-6.583394451808999e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,9.222428343491627e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.711660823086277e-05,299.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,7.172999903559685e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,9.711660823086277e-05,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,0.0004606793809216,286.7984619140625,294.1499938964844,283.2416687011719,282.2814636230469,285.1495666503906,283.4972839355469,286.3256530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826474124565,8.57772874951479e-07,0.0009817896643653,-0.0090985493734478,0.0,0.0,0.0,-0.0067137195728719,60.0,-2.065420389175415,-0.0,-6.583471190424461e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,9.222405060427263e-05,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,9.71163681242615e-05,299.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,7.172981713665649e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,9.71163681242615e-05,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,0.0004606782458722,286.7963256835937,294.1499938964844,283.22332763671875,282.2701110839844,285.1327819824219,283.478759765625,286.3250427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826449677348,8.577072208026948e-07,0.0009817872196435,-0.0090977810323238,0.0,0.0,0.0,-0.0067135742865502,60.0,-2.0773892402648926,-0.0,-6.58343779491588e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,9.222175867762417e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,9.71139525063336e-05,299.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,7.172803452704102e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,9.71139525063336e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.000460666778963,286.79205322265625,294.1499938964844,283.1866760253906,282.2464904785156,285.0992126464844,283.4417419433594,286.3238525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826204041019,8.570654586037563e-07,0.0009817633545026,-0.0090902633965015,0.0,0.0,0.0,-0.0067121521569788,60.0,-2.10127854347229,-0.0,-6.583108813629225e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,9.222175867762417e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,9.71139525063336e-05,299.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,7.172803452704102e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,9.71139525063336e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.000460666778963,286.79205322265625,294.1499938964844,283.1866760253906,282.2464904785156,285.0992126464844,283.4417419433594,286.3238525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826204041019,8.570654586037563e-07,0.0009817633545026,-0.0090902633965015,0.0,0.0,0.0,-0.0067121521569788,60.0,-2.10127854347229,-0.0,-6.583108813629225e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,9.22169492696412e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,9.710888843983412e-05,299.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,7.172429468482733e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,9.710888843983412e-05,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,0.0004606427391991,286.78778076171875,294.1499938964844,283.1499938964844,282.22149658203125,285.0655822753906,283.4048767089844,286.3226623535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825690649449,8.55722419146332e-07,0.0009817134123295,-0.0090745314955711,0.0,0.0,0.0,-0.0067091756500303,60.0,-2.1250901222229004,-0.0,-6.582421008261008e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,9.22169492696412e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,9.710888843983412e-05,299.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,7.172429468482733e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,9.710888843983412e-05,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,0.0004606427391991,286.78778076171875,294.1499938964844,283.1499938964844,282.22149658203125,285.0655822753906,283.4048767089844,286.3226623535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825690649449,8.55722419146332e-07,0.0009817134123295,-0.0090745314955711,0.0,0.0,0.0,-0.0067091756500303,60.0,-2.1250901222229004,-0.0,-6.582421008261008e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,9.221062646247448e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,9.710223093861714e-05,299.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,7.171937613748014e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,9.710223093861714e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.000460611161543,286.7835388183594,294.1499938964844,283.11334228515625,282.1949462890625,285.03192138671875,283.3680725097656,286.3214111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825016604736,8.539586247024999e-07,0.0009816476376727,-0.0090538710355758,0.0,0.0,0.0,-0.0067052668891847,60.0,-2.148844242095948,-0.0,-6.581517197901121e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,9.221062646247448e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,9.710223093861714e-05,299.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,7.171937613748014e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,9.710223093861714e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.000460611161543,286.7835388183594,294.1499938964844,283.11334228515625,282.1949462890625,285.03192138671875,283.3680725097656,286.3214111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825016604736,8.539586247024999e-07,0.0009816476376727,-0.0090538710355758,0.0,0.0,0.0,-0.0067052668891847,60.0,-2.148844242095948,-0.0,-6.581517197901121e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
