time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006180,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,9.220508945873009e-05,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,9.709640289656818e-05,299.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,7.171506877057254e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,9.709640289656818e-05,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,0.0004605835129041,286.779296875,294.1499938964844,283.07666015625,282.1667175292969,284.9981994628906,283.3313903808594,286.3201599121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824425214901,8.524137911081198e-07,0.0009815901285037,-0.0090357763692736,0.0,0.0,0.0,-0.0067018433474004,60.0,-2.172571897506714,-0.0,-6.58072636383622e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,9.220508945873009e-05,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,9.709640289656818e-05,299.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,7.171506877057254e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,9.709640289656818e-05,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,0.0004605835129041,286.779296875,294.1499938964844,283.07666015625,282.1667175292969,284.9981994628906,283.3313903808594,286.3201599121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824425214901,8.524137911081198e-07,0.0009815901285037,-0.0090357763692736,0.0,0.0,0.0,-0.0067018433474004,60.0,-2.172571897506714,-0.0,-6.58072636383622e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,9.220247738994658e-05,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,9.709365258459002e-05,299.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,7.171303877839819e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,9.709365258459002e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.000460570474388,286.7771911621094,294.1499938964844,283.0583190917969,282.1520080566406,284.9812927246094,283.3130798339844,286.3195495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824146982282,8.516850584783242e-07,0.0009815630037337,-0.0090272398665547,0.0,0.0,0.0,-0.006700228434056,60.0,-2.184432029724121,-0.0,-6.58035261835721e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.220050560543314e-05,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,9.709157893666998e-05,299.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,7.17115035513416e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.709157893666998e-05,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0004605606372933,286.7751159667969,294.1499938964844,283.0400085449219,282.1369323730469,284.96441650390625,283.2947692871094,286.31890869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823936270549,8.511345299666573e-07,0.0009815425146371,-0.0090207904577255,0.0,0.0,0.0,-0.0066990084014832,60.0,-2.196295976638794,-0.0,-6.580070532891116e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.21981845749542e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,9.7089126938954e-05,299.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,7.170969911385328e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.7089126938954e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0004605489957612,286.7709045410156,294.1499938964844,283.0033264160156,282.1056823730469,284.9305725097656,283.2581787109375,286.317626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823687141761,8.50483672820701e-07,0.0009815181838348,-0.0090131666511297,0.0,0.0,0.0,-0.0066975657828152,60.0,-2.220045328140259,-0.0,-6.579737288348042e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.21981845749542e-05,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,9.7089126938954e-05,299.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,7.170969911385328e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,9.7089126938954e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0004605489957612,286.7709045410156,294.1499938964844,283.0033264160156,282.1056823730469,284.9305725097656,283.2581787109375,286.317626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823687141761,8.50483672820701e-07,0.0009815181838348,-0.0090131666511297,0.0,0.0,0.0,-0.0066975657828152,60.0,-2.220045328140259,-0.0,-6.579737288348042e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.219773346558212e-05,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,9.708864672575146e-05,299.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,7.170934259193018e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.708864672575146e-05,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0004605467547662,286.7667236328125,294.1499938964844,282.9666748046875,282.0731506347656,284.8966979980469,283.2215881347656,286.3163146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823638247326,8.503556045980076e-07,0.0009815134108066,-0.0090116672217845,0.0,0.0,0.0,-0.0066972821950912,60.0,-2.243821144104004,-0.0,-6.579671918416352e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.219773346558212e-05,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,9.708864672575146e-05,299.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,7.170934259193018e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.708864672575146e-05,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0004605467547662,286.7667236328125,294.1499938964844,282.9666748046875,282.0731506347656,284.8966979980469,283.2215881347656,286.3163146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823638247326,8.503556045980076e-07,0.0009815134108066,-0.0090116672217845,0.0,0.0,0.0,-0.0066972821950912,60.0,-2.243821144104004,-0.0,-6.579671918416352e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.22000763239339e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,9.709112055134028e-05,299.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,7.171116885729134e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.709112055134028e-05,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0004605584836099,286.7625732421875,294.1499938964844,282.92999267578125,282.0393981933594,284.86279296875,283.1849670410156,286.31500244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823887376114,8.510073712386657e-07,0.0009815377416089,-0.0090193012729287,0.0,0.0,0.0,-0.0066987266764044,60.0,-2.267644166946411,-0.0,-6.58000587350216e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.22000763239339e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,9.709112055134028e-05,299.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,7.171116885729134e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.709112055134028e-05,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0004605584836099,286.7625732421875,294.1499938964844,282.92999267578125,282.0393981933594,284.86279296875,283.1849670410156,286.31500244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823887376114,8.510073712386657e-07,0.0009815377416089,-0.0090193012729287,0.0,0.0,0.0,-0.0066987266764044,60.0,-2.267644166946411,-0.0,-6.58000587350216e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,9.220480569638312e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714233398437,0.0,0.0,9.7096104582306e-05,299.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,7.171485049184412e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,9.7096104582306e-05,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,0.0004605821159202,286.7584533691406,294.1499938964844,282.8933410644531,282.0045471191406,284.8288269042969,283.1482849121094,286.31365966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824390290305,8.523233532287122e-07,0.0009815867524594,-0.0090347165241837,0.0,0.0,0.0,-0.0067016426473855,60.0,-2.2915151119232178,-0.0,-6.58067946801566e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,9.220480569638312e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714233398437,0.0,0.0,9.7096104582306e-05,299.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,7.171485049184412e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,9.7096104582306e-05,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,0.0004605821159202,286.7584533691406,294.1499938964844,282.8933410644531,282.0045471191406,284.8288269042969,283.1482849121094,286.31365966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824390290305,8.523233532287122e-07,0.0009815867524594,-0.0090347165241837,0.0,0.0,0.0,-0.0067016426473855,60.0,-2.2915151119232178,-0.0,-6.58067946801566e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,9.220791253028436e-05,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,9.709937148727477e-05,299.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,7.171726610977203e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,9.709937148727477e-05,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0004605976282618,286.7563781738281,294.1499938964844,282.875,281.9867553710937,284.8117980957031,283.12994384765625,286.31298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824720909819,8.531873163519776e-07,0.0009816188830882,-0.0090448362752795,0.0,0.0,0.0,-0.006703557446599,60.0,-2.303465843200684,-0.0,-6.581122136140038e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,9.221154323313384e-05,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.710319864097984e-05,299.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,7.172008918132633e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,9.710319864097984e-05,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0004606157599482,286.7543334960937,294.1499938964844,282.8566589355469,281.9687194824219,284.7947998046875,283.1115417480469,286.31231689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825107408687,8.541986744603491e-07,0.0009816566016525,-0.0090566826984286,0.0,0.0,0.0,-0.0067057986743748,60.0,-2.31542706489563,-0.0,-6.581640121794409e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.22198232728988e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,9.711191523820162e-05,299.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,7.172652840381488e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.711191523820162e-05,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0004606570873875,286.750244140625,294.1499938964844,282.82000732421875,281.9320373535156,284.7607116699219,283.0746765136719,286.3109436035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825988672673,8.565025382267777e-07,0.0009817422833293,-0.0090836696326732,0.0,0.0,0.0,-0.0067109041847288,60.0,-2.33937406539917,-0.0,-6.582820333278505e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.22198232728988e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,9.711191523820162e-05,299.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,7.172652840381488e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.711191523820162e-05,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0004606570873875,286.750244140625,294.1499938964844,282.82000732421875,281.9320373535156,284.7607116699219,283.0746765136719,286.3109436035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825988672673,8.565025382267777e-07,0.0009817422833293,-0.0090836696326732,0.0,0.0,0.0,-0.0067109041847288,60.0,-2.33937406539917,-0.0,-6.582820333278505e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.22286562854424e-05,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,9.712121391203254e-05,299.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,7.173339690780267e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.712121391203254e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0004607012378983,286.74615478515625,294.1499938964844,282.7833251953125,281.8946228027344,284.7265930175781,283.0377502441406,286.3095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826929308474,8.589626077082357e-07,0.0009818339021876,-0.0091124856844544,0.0,0.0,0.0,-0.0067163561470806,60.0,-2.363337755203247,-0.0,-6.584080836091746e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.22286562854424e-05,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,9.712121391203254e-05,299.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,7.173339690780267e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.712121391203254e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0004607012378983,286.74615478515625,294.1499938964844,282.7833251953125,281.8946228027344,284.7265930175781,283.0377502441406,286.3095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826929308474,8.589626077082357e-07,0.0009818339021876,-0.0091124856844544,0.0,0.0,0.0,-0.0067163561470806,60.0,-2.363337755203247,-0.0,-6.584080836091746e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.223689266946168e-05,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.712988685350864e-05,299.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,7.173980702646077e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.712988685350864e-05,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,0.0004607423907145,286.7420959472656,294.1499938964844,282.7466735839844,281.8565368652344,284.69244384765625,283.0007019042969,286.30816650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009827805915847,8.612553301645676e-07,0.0009819193510338,-0.009139341302216,0.0,0.0,0.0,-0.0067214369773864,60.0,-2.387290000915528,-0.0,-6.585256073776692e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.223689266946168e-05,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.712988685350864e-05,299.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,7.173980702646077e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.712988685350864e-05,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,0.0004607423907145,286.7420959472656,294.1499938964844,282.7466735839844,281.8565368652344,284.69244384765625,283.0007019042969,286.30816650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009827805915847,8.612553301645676e-07,0.0009819193510338,-0.009139341302216,0.0,0.0,0.0,-0.0067214369773864,60.0,-2.387290000915528,-0.0,-6.585256073776692e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.22437247936614e-05,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,9.713708277558908e-05,299.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593688964844,0.0,0.0,7.174511847551912e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.713708277558908e-05,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0004607765004038,286.738037109375,294.1499938964844,282.7099914550781,281.81793212890625,284.6582336425781,282.9636535644531,286.3067321777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828533511608,8.631569130557182e-07,0.0009819901315495,-0.0091616157442331,0.0,0.0,0.0,-0.0067256512120366,60.0,-2.4112136363983154,-0.0,-6.586230227867419e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.22437247936614e-05,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,9.713708277558908e-05,299.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593688964844,0.0,0.0,7.174511847551912e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.713708277558908e-05,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0004607765004038,286.738037109375,294.1499938964844,282.7099914550781,281.81793212890625,284.6582336425781,282.9636535644531,286.3067321777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828533511608,8.631569130557182e-07,0.0009819901315495,-0.0091616157442331,0.0,0.0,0.0,-0.0067256512120366,60.0,-2.4112136363983154,-0.0,-6.586230227867419e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,9.224597306456415e-05,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,9.71394547377713e-05,299.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,7.174687198130414e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,9.71394547377713e-05,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0004607877635862,286.73602294921875,294.1499938964844,282.6916809082031,281.7984619140625,284.64111328125,282.9450988769531,286.3059997558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828772163018,8.63783441218402e-07,0.0009820134146139,-0.0091689545661211,0.0,0.0,0.0,-0.006727039348334,60.0,-2.423148393630981,-0.0,-6.586551393183981e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.224734822055324e-05,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,9.714089537737892e-05,299.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562866210937,0.0,0.0,7.174793427111581e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.714089537737892e-05,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,0.0004607946029864,286.7340393066406,294.1499938964844,282.67333984375,281.7789306640625,284.6239624023437,282.92657470703125,286.3052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828918846324,8.64164462655026e-07,0.0009820276172831,-0.0091734174638986,0.0,0.0,0.0,-0.0067278840579092,60.0,-2.4350621700286865,-0.0,-6.586746792436315e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,9.224651876138525e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,9.714002953842282e-05,299.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,7.174729398684576e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,9.714002953842282e-05,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,0.0004607904702425,286.7300109863281,294.1499938964844,282.6366577148437,281.7395935058594,284.58966064453125,282.8895568847656,286.3038330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828830370679,8.639318025416287e-07,0.0009820190025493,-0.0091706924140453,0.0,0.0,0.0,-0.0067273685708642,60.0,-2.4587996006011963,-0.0,-6.586627421256709e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,9.224651876138525e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,9.714002953842282e-05,299.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,7.174729398684576e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,9.714002953842282e-05,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,0.0004607904702425,286.7300109863281,294.1499938964844,282.6366577148437,281.7395935058594,284.58966064453125,282.8895568847656,286.3038330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828830370679,8.639318025416287e-07,0.0009820190025493,-0.0091706924140453,0.0,0.0,0.0,-0.0067273685708642,60.0,-2.4587996006011963,-0.0,-6.586627421256709e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,9.224082896253094e-05,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,9.713403414934874e-05,299.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,7.174286292865872e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,9.713403414934874e-05,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0004607620358001,286.7260437011719,294.1499938964844,282.6000061035156,281.7000732421875,284.5553283691406,282.85260009765625,286.3023681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828222682699,8.623437679489143e-07,0.0009819598635658,-0.0091520911082625,0.0,0.0,0.0,-0.006723849568516,60.0,-2.48241925239563,-0.0,-6.585813849824262e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,9.224082896253094e-05,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,9.713403414934874e-05,299.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,7.174286292865872e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,9.713403414934874e-05,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0004607620358001,286.7260437011719,294.1499938964844,282.6000061035156,281.7000732421875,284.5553283691406,282.85260009765625,286.3023681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828222682699,8.623437679489143e-07,0.0009819598635658,-0.0091520911082625,0.0,0.0,0.0,-0.006723849568516,60.0,-2.48241925239563,-0.0,-6.585813849824262e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.222918743034823e-05,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.712177416076884e-05,299.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,7.173381163738668e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.712177416076884e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0004607038863468,286.7220764160156,294.1499938964844,282.5633239746094,281.6604919433594,284.5209655761719,282.8158569335937,286.3008728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826981695368,8.590977813582867e-07,0.0009818391408771,-0.0091140689328312,0.0,0.0,0.0,-0.0067166564986109,60.0,-2.5058600902557373,-0.0,-6.584150469279848e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.222918743034823e-05,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.712177416076884e-05,299.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,7.173381163738668e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.712177416076884e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0004607038863468,286.7220764160156,294.1499938964844,282.5633239746094,281.6604919433594,284.5209655761719,282.8158569335937,286.3008728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009826981695368,8.590977813582867e-07,0.0009818391408771,-0.0091140689328312,0.0,0.0,0.0,-0.0067166564986109,60.0,-2.5058600902557373,-0.0,-6.584150469279848e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.221091022482142e-05,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.710252925287932e-05,299.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,7.171960169216618e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.710252925287932e-05,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0004606126167345,286.7181091308594,294.1499938964844,282.52667236328125,281.62091064453125,284.486572265625,282.7793273925781,286.2993469238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825034067034,8.540036446902377e-07,0.0009816493839025,-0.0090543990954756,0.0,0.0,0.0,-0.0067053670063614,60.0,-2.529114961624145,-0.0,-6.581540645811401e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.221091022482142e-05,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,9.710252925287932e-05,299.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,7.171960169216618e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.710252925287932e-05,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0004606126167345,286.7181091308594,294.1499938964844,282.52667236328125,281.62091064453125,284.486572265625,282.7793273925781,286.2993469238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009825034067034,8.540036446902377e-07,0.0009816493839025,-0.0090543990954756,0.0,0.0,0.0,-0.0067053670063614,60.0,-2.529114961624145,-0.0,-6.581540645811401e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,9.21995160751976e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,9.709053119877352e-05,299.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,7.171073229983449e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,9.709053119877352e-05,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,0.0004605556605383,286.7161560058594,294.1499938964844,282.5083312988281,281.6011657714844,284.4693298339844,282.7611694335937,286.298583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823818691074,8.508262681061751e-07,0.0009815311059355,-0.0090171797201037,0.0,0.0,0.0,-0.0066983257420361,60.0,-2.540670156478882,-0.0,-6.579912792403776e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,9.218639752361923e-05,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,9.70767141552642e-05,299.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,7.17005314072594e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,9.70767141552642e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.000460490147816,286.7142028808594,294.1499938964844,282.489990234375,281.5814514160156,284.4521179199219,282.7430725097656,286.2978210449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822420543059,8.471697015011159e-07,0.000981394900009,-0.0089743481948971,0.0,0.0,0.0,-0.0066902223043143,60.0,-2.5521748065948486,-0.0,-6.578039801752311e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.215564205078408e-05,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,9.704432886792348e-05,299.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378234863281,0.0,0.0,7.167660805862397e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.704432886792348e-05,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.000460336508695,286.7102966308594,294.1499938964844,282.4533386230469,281.542236328125,284.41766357421875,282.7071838378906,286.2962951660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981914345175,8.385982255276758e-07,0.0009810758056119,-0.0088739460334181,0.0,0.0,0.0,-0.0066712275147438,60.0,-2.575035572052002,-0.0,-6.573650779273521e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.215564205078408e-05,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,9.704432886792348e-05,299.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378234863281,0.0,0.0,7.167660805862397e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.704432886792348e-05,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.000460336508695,286.7102966308594,294.1499938964844,282.4533386230469,281.542236328125,284.41766357421875,282.7071838378906,286.2962951660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981914345175,8.385982255276758e-07,0.0009810758056119,-0.0088739460334181,0.0,0.0,0.0,-0.0066712275147438,60.0,-2.575035572052002,-0.0,-6.573650779273521e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.21199462027289e-05,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,9.70067412708886e-05,299.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,7.164885028032586e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.70067412708886e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0004601582186296,286.7064208984375,294.1499938964844,282.4166564941406,281.5033874511719,284.3831787109375,282.671630859375,286.2947082519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815340163186,8.286495472020761e-07,0.0009807053720578,-0.0087574115023016,0.0,0.0,0.0,-0.0066491803154349,60.0,-2.5977230072021484,-0.0,-6.568558319486328e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.21199462027289e-05,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,9.70067412708886e-05,299.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,7.164885028032586e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.70067412708886e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0004601582186296,286.7064208984375,294.1499938964844,282.4166564941406,281.5033874511719,284.3831787109375,282.671630859375,286.2947082519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009815340163186,8.286495472020761e-07,0.0009807053720578,-0.0087574115023016,0.0,0.0,0.0,-0.0066491803154349,60.0,-2.5977230072021484,-0.0,-6.568558319486328e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
