time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008460,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.207962284563108e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,9.69642715062946e-05,299.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,7.161748362705112e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.69642715062946e-05,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,0.0004599567619152,286.7025451660156,294.1499938964844,282.3800048828125,281.4649658203125,284.3486328125,282.6365051269531,286.29315185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009811042109504,8.174100685209851e-07,0.0009802868589758,-0.0086257560178637,0.0,0.0,0.0,-0.0066242725588381,60.0,-2.620229721069336,-0.0,-6.562807897125822e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.207962284563108e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,9.69642715062946e-05,299.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,7.161748362705112e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.69642715062946e-05,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,0.0004599567619152,286.7025451660156,294.1499938964844,282.3800048828125,281.4649658203125,284.3486328125,282.6365051269531,286.29315185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009811042109504,8.174100685209851e-07,0.0009802868589758,-0.0086257560178637,0.0,0.0,0.0,-0.0066242725588381,60.0,-2.620229721069336,-0.0,-6.562807897125822e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.203656372847036e-05,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,9.691893501440064e-05,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,7.158399239415303e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.691893501440064e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0004597416846081,286.6986999511719,294.1499938964844,282.34332275390625,281.4271240234375,284.3141174316406,282.60174560546875,286.2915344238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009806454181671,8.054102522692119e-07,0.0009798400569707,-0.0084851933643221,0.0,0.0,0.0,-0.0065976795740425,60.0,-2.6426172256469727,-0.0,-6.556670939517062e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.203656372847036e-05,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,9.691893501440064e-05,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,7.158399239415303e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.691893501440064e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0004597416846081,286.6986999511719,294.1499938964844,282.34332275390625,281.4271240234375,284.3141174316406,282.60174560546875,286.2915344238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009806454181671,8.054102522692119e-07,0.0009798400569707,-0.0084851933643221,0.0,0.0,0.0,-0.0065976795740425,60.0,-2.6426172256469727,-0.0,-6.556670939517062e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,9.201409557135776e-05,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,9.68952736002393e-05,299.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,7.156651554396376e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,9.68952736002393e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.0004596294602379,286.69677734375,294.1499938964844,282.32501220703125,281.408447265625,284.2968444824219,282.5845031738281,286.2907409667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009804059518501,7.991475854396413e-07,0.0009796067606657,-0.0084118349477648,0.0,0.0,0.0,-0.0065838010050356,60.0,-2.653764486312866,-0.0,-6.553469233949727e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.199132909998298e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,9.687129931990056e-05,299.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.154881313908845e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.687129931990056e-05,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0004595157515723,286.69488525390625,294.1499938964844,282.3066711425781,281.38995361328125,284.279541015625,282.5673522949219,286.2899169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009801633423194,7.928038598947751e-07,0.0009793705539777,-0.0083375256508588,0.0,0.0,0.0,-0.0065697426907718,60.0,-2.664890050888061,-0.0,-6.550227027446455e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.194541053147988e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197570800781,0.0,0.0,9.682294330559672e-05,299.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.151309546316043e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.682294330559672e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0004592863551806,286.6910705566406,294.1499938964844,282.2699890136719,281.353515625,284.2449645996094,282.5333557128906,286.2882995605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009796740487217,7.800059051987773e-07,0.0009788940660655,-0.0081876134499907,0.0,0.0,0.0,-0.006541381124407,60.0,-2.687089204788208,-0.0,-6.543687902649253e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.194541053147988e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197570800781,0.0,0.0,9.682294330559672e-05,299.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.151309546316043e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.682294330559672e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,0.0004592863551806,286.6910705566406,294.1499938964844,282.2699890136719,281.353515625,284.2449645996094,282.5333557128906,286.2882995605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009796740487217,7.800059051987773e-07,0.0009788940660655,-0.0081876134499907,0.0,0.0,0.0,-0.006541381124407,60.0,-2.687089204788208,-0.0,-6.543687902649253e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,9.189980482915416e-05,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,9.67749219853431e-05,299.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,7.147762516979128e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,9.67749219853431e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.0004590585594996,286.68731689453125,294.1499938964844,282.2333374023437,281.3179931640625,284.2103881835937,282.4996643066406,286.2866516113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009791880147531,7.672957167415007e-07,0.000978420721367,-0.0080387284979224,0.0,0.0,0.0,-0.006513213738799,60.0,-2.709246158599853,-0.0,-6.537197094758086e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,9.189980482915416e-05,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,9.67749219853431e-05,299.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,7.147762516979128e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,9.67749219853431e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.0004590585594996,286.68731689453125,294.1499938964844,282.2333374023437,281.3179931640625,284.2103881835937,282.4996643066406,286.2866516113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009791880147531,7.672957167415007e-07,0.000978420721367,-0.0080387284979224,0.0,0.0,0.0,-0.006513213738799,60.0,-2.709246158599853,-0.0,-6.537197094758086e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,9.185522503685206e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.67279775068164e-05,299.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,7.14429552317597e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,9.67279775068164e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0004588358860928,286.6835327148437,294.1499938964844,282.1966552734375,281.2834167480469,284.17578125,282.4662780761719,286.28497314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009787129238247,7.548716780547693e-07,0.000977958086878,-0.0078931953758001,0.0,0.0,0.0,-0.0064856805838644,60.0,-2.731388568878174,-0.0,-6.530855500841426e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,9.185522503685206e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.67279775068164e-05,299.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,7.14429552317597e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,9.67279775068164e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0004588358860928,286.6835327148437,294.1499938964844,282.1966552734375,281.2834167480469,284.17578125,282.4662780761719,286.28497314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009787129238247,7.548716780547693e-07,0.000977958086878,-0.0078931953758001,0.0,0.0,0.0,-0.0064856805838644,60.0,-2.731388568878174,-0.0,-6.530855500841426e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.181274072034284e-05,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.668323764344676e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,7.140990783227608e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.668323764344676e-05,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.0004586236318573,286.6798095703125,294.1499938964844,282.1600036621094,281.2499389648437,284.1411437988281,282.4331359863281,286.2832946777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009782601846382,7.430305686284555e-07,0.0009775172220543,-0.0077544902451336,0.0,0.0,0.0,-0.006459439639002,60.0,-2.753544569015503,-0.0,-6.524814466501995e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.181274072034284e-05,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.668323764344676e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,7.140990783227608e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.668323764344676e-05,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.0004586236318573,286.6798095703125,294.1499938964844,282.1600036621094,281.2499389648437,284.1411437988281,282.4331359863281,286.2832946777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009782601846382,7.430305686284555e-07,0.0009775172220543,-0.0077544902451336,0.0,0.0,0.0,-0.006459439639002,60.0,-2.753544569015503,-0.0,-6.524814466501995e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,9.179216431220992e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,9.666156984167174e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,7.139390800148249e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,9.666156984167174e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0004585208662319,286.6779479980469,294.1499938964844,282.14166259765625,281.233642578125,284.1238098144531,282.4166564941406,286.2824401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009780409745872,7.37297114028479e-07,0.000977303716354,-0.0076873288489878,0.0,0.0,0.0,-0.0064467340707778,60.0,-2.7646307945251465,-0.0,-6.521890583144342e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.177247557090595e-05,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,9.664083336247133e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,7.137859211070463e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.664083336247133e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.000458422495285,286.67608642578125,294.1499938964844,282.1233215332031,281.2176513671875,284.1064758300781,282.40020751953125,286.2815856933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009778310777619,7.318087682506302e-07,0.0009770992910489,-0.0076230387203395,0.0,0.0,0.0,-0.0064345709979534,60.0,-2.775729179382324,-0.0,-6.519091755308183e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,9.173555008601396e-05,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,9.660195064498112e-05,299.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,7.134987390600145e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,9.660195064498112e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0004582380643114,286.6723937988281,294.1499938964844,282.086669921875,281.1866455078125,284.0718078613281,282.367431640625,286.2798767089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009774375939741,7.215186315079336e-07,0.0009767161682248,-0.0075025004334747,0.0,0.0,0.0,-0.0064117670990526,60.0,-2.797973155975342,-0.0,-6.513846528832802e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,9.173555008601396e-05,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,9.660195064498112e-05,299.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,7.134987390600145e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,9.660195064498112e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0004582380643114,286.6723937988281,294.1499938964844,282.086669921875,281.1866455078125,284.0718078613281,282.367431640625,286.2798767089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009774375939741,7.215186315079336e-07,0.0009767161682248,-0.0075025004334747,0.0,0.0,0.0,-0.0064117670990526,60.0,-2.797973155975342,-0.0,-6.513846528832802e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,9.170174598693848e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,9.656634938437492e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,7.132357859518379e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,9.656634938437492e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0004580692038871,286.668701171875,294.1499938964844,282.04998779296875,281.1570129394531,284.037109375,282.33477783203125,286.2781677246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009770772885531,7.120958116502152e-07,0.0009763652342371,-0.0073921214789152,0.0,0.0,0.0,-0.0063908849842846,60.0,-2.820273399353028,-0.0,-6.50904539156727e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,9.170174598693848e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,9.656634938437492e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,7.132357859518379e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,9.656634938437492e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0004580692038871,286.668701171875,294.1499938964844,282.04998779296875,281.1570129394531,284.037109375,282.33477783203125,286.2781677246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009770772885531,7.120958116502152e-07,0.0009763652342371,-0.0073921214789152,0.0,0.0,0.0,-0.0063908849842846,60.0,-2.820273399353028,-0.0,-6.50904539156727e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,9.167810640065e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,9.65414656093344e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,7.130519225029275e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,9.65414656093344e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0004579511296469,286.6650390625,294.1499938964844,282.0133361816406,281.1287536621094,284.0023803710937,282.3020935058594,286.2763977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009768253657966,7.055083983686927e-07,0.0009761198889464,-0.0073149562813341,0.0,0.0,0.0,-0.0063762860372662,60.0,-2.84275484085083,-0.0,-6.505689498226276e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,9.167810640065e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,9.65414656093344e-05,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,7.130519225029275e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,9.65414656093344e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0004579511296469,286.6650390625,294.1499938964844,282.0133361816406,281.1287536621094,284.0023803710937,282.3020935058594,286.2763977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009768253657966,7.055083983686927e-07,0.0009761198889464,-0.0073149562813341,0.0,0.0,0.0,-0.0063762860372662,60.0,-2.84275484085083,-0.0,-6.505689498226276e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,9.16714925551787e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.653449524194002e-05,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,7.130004814825952e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,9.653449524194002e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0004579180676955,286.6614074707031,294.1499938964844,281.9766540527344,281.1016845703125,283.9676513671875,282.2691955566406,286.2746276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009767547016963,7.036623514977691e-07,0.0009760510874912,-0.0072933319024741,0.0,0.0,0.0,-0.0063721952028572,60.0,-2.865650177001953,-0.0,-6.504749450186864e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,9.16714925551787e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.653449524194002e-05,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,7.130004814825952e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,9.653449524194002e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0004579180676955,286.6614074707031,294.1499938964844,281.9766540527344,281.1016845703125,283.9676513671875,282.2691955566406,286.2746276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009767547016963,7.036623514977691e-07,0.0009760510874912,-0.0072933319024741,0.0,0.0,0.0,-0.0063721952028572,60.0,-2.865650177001953,-0.0,-6.504749450186864e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,9.167343523586168e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.65365397860296e-05,299.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,7.130156154744327e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,9.65365397860296e-05,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.0004579277883749,286.6596069335937,294.1499938964844,281.9583435058594,281.08856201171875,283.95025634765625,282.2525634765625,286.27374267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009767754236236,7.042033871584863e-07,0.0009760712273418,-0.0072996695525944,0.0,0.0,0.0,-0.0063733938150107,60.0,-2.8772759437561035,-0.0,-6.505025140768339e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,9.167971438728272e-05,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,9.65431536315009e-05,299.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,7.130644371500239e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,9.65431536315009e-05,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0004579591623041,286.65777587890625,294.1499938964844,281.94000244140625,281.07568359375,283.932861328125,282.2357788085937,286.2728576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009768423624336,7.059524023134145e-07,0.0009761363617144,-0.0073201577179133,0.0,0.0,0.0,-0.0063772699795663,60.0,-2.889021635055542,-0.0,-6.505916161358982e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,9.170331031782553e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,9.656800830271096e-05,299.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,7.132480095606297e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,9.656800830271096e-05,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0004580770328175,286.6541748046875,294.1499938964844,281.9033203125,281.0506591796875,283.8980407714844,282.2016906738281,286.27105712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009770935866981,7.12527139512531e-07,0.0009763810667209,-0.0073971739038825,0.0,0.0,0.0,-0.0063918395899236,60.0,-2.9128639698028564,-0.0,-6.50926494927262e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,9.170331031782553e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,9.656800830271096e-05,299.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,7.132480095606297e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,9.656800830271096e-05,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0004580770328175,286.6541748046875,294.1499938964844,281.9033203125,281.0506591796875,283.8980407714844,282.2016906738281,286.27105712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009770935866981,7.12527139512531e-07,0.0009763810667209,-0.0073971739038825,0.0,0.0,0.0,-0.0063918395899236,60.0,-2.9128639698028564,-0.0,-6.50926494927262e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.173911530524492e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.660570503911003e-05,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,7.135264604585245e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.660570503911003e-05,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0004582558758556,286.6506042480469,294.1499938964844,281.8666687011719,281.0265197753906,283.8631591796875,282.1669006347656,286.2692565917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009774749632924,7.225026479318331e-07,0.0009767524898052,-0.0075140274129807,0.0,0.0,0.0,-0.0064139463938772,60.0,-2.937098503112793,-0.0,-6.514348172004247e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.173911530524492e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.660570503911003e-05,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,7.135264604585245e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.660570503911003e-05,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0004582558758556,286.6506042480469,294.1499938964844,281.8666687011719,281.0265197753906,283.8631591796875,282.1669006347656,286.2692565917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009774749632924,7.225026479318331e-07,0.0009767524898052,-0.0075140274129807,0.0,0.0,0.0,-0.0064139463938772,60.0,-2.937098503112793,-0.0,-6.514348172004247e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.178859909297898e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.665781544754282e-05,299.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,7.139112858567387e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.665781544754282e-05,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.0004585030546877,286.64703369140625,294.1499938964844,281.8299865722656,281.00311279296875,283.8282470703125,282.1310729980469,286.2674255371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009780020918697,7.362888823081448e-07,0.0009772658813744,-0.0076755182817578,0.0,0.0,0.0,-0.0064444979652762,60.0,-2.961815118789673,-0.0,-6.52137615020365e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.178859909297898e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.665781544754282e-05,299.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,7.139112858567387e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.665781544754282e-05,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.0004585030546877,286.64703369140625,294.1499938964844,281.8299865722656,281.00311279296875,283.8282470703125,282.1310729980469,286.2674255371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009780020918697,7.362888823081448e-07,0.0009772658813744,-0.0076755182817578,0.0,0.0,0.0,-0.0064444979652762,60.0,-2.961815118789673,-0.0,-6.52137615020365e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.184866939904168e-05,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,9.672107262304051e-05,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,7.143785478547215e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.672107262304051e-05,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0004588031442835,286.6434631347656,294.1499938964844,281.7933349609375,280.9803771972656,283.79327392578125,282.0943298339844,286.2655639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009786420268937,7.530276775469247e-07,0.0009778890525922,-0.007871595211327,0.0,0.0,0.0,-0.0064815925434231,60.0,-2.986889123916626,-0.0,-6.52991474225928e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.184866939904168e-05,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,9.672107262304051e-05,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,7.143785478547215e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.672107262304051e-05,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0004588031442835,286.6434631347656,294.1499938964844,281.7933349609375,280.9803771972656,283.79327392578125,282.0943298339844,286.2655639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009786420268937,7.530276775469247e-07,0.0009778890525922,-0.007871595211327,0.0,0.0,0.0,-0.0064815925434231,60.0,-2.986889123916626,-0.0,-6.52991474225928e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.18828955036588e-05,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,9.67571177170612e-05,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,7.146447751438245e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.67571177170612e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.0004589741001836,286.6416931152344,294.1499938964844,281.7749938964844,280.96923828125,283.7757873535156,282.0755310058594,286.2646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000979006756097,7.62564468459459e-07,0.0009782442357391,-0.0079833073541522,0.0,0.0,0.0,-0.0065027270466089,60.0,-2.999586820602417,-0.0,-6.534781959999236e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,9.19197773328051e-05,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,9.679594950284808e-05,299.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,7.149315933929756e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,9.679594950284808e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0004591583274304,286.6399230957031,294.1499938964844,281.75665283203125,280.9582214355469,283.7582702636719,282.0564270019531,286.2637023925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009793996578082,7.728399964435084e-07,0.0009786268929019,-0.0081036742776632,0.0,0.0,0.0,-0.0065254988148808,60.0,-3.012375831604004,-0.0,-6.540027897017353e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,9.200158820021898e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.688210411695763e-05,299.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,7.15567875886336e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,9.688210411695763e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,0.0004595669743139,286.6363830566406,294.1499938964844,281.7200012207031,280.9364929199219,283.7231750488281,282.0173034667969,286.2618103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009802712593227,7.956357990224205e-07,0.0009794756770133,-0.0083706993609666,0.0,0.0,0.0,-0.0065760165452957,60.0,-3.0382542610168457,-0.0,-6.551674402999197e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,9.200158820021898e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.688210411695763e-05,299.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,7.15567875886336e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,9.688210411695763e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,0.0004595669743139,286.6363830566406,294.1499938964844,281.7200012207031,280.9364929199219,283.7231750488281,282.0173034667969,286.2618103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009802712593227,7.956357990224205e-07,0.0009794756770133,-0.0083706993609666,0.0,0.0,0.0,-0.0065760165452957,60.0,-3.0382542610168457,-0.0,-6.551674402999197e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
