time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010740,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,9.209051495417953e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,9.69757529674098e-05,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,7.162596011767164e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,9.69757529674098e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.000460011215182,286.63287353515625,294.1499938964844,281.6833190917969,280.91510009765625,283.6880187988281,281.97723388671875,286.2599182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009812187636271,8.204154937629937e-07,0.0009803983848541,-0.0086609609425067,0.0,0.0,0.0,-0.006630930583924,60.0,-3.0644052028656006,-0.0,-6.564345511606008e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,9.209051495417953e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,9.69757529674098e-05,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,7.162596011767164e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,9.69757529674098e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.000460011215182,286.63287353515625,294.1499938964844,281.6833190917969,280.91510009765625,283.6880187988281,281.97723388671875,286.2599182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009812187636271,8.204154937629937e-07,0.0009803983848541,-0.0086609609425067,0.0,0.0,0.0,-0.006630930583924,60.0,-3.0644052028656006,-0.0,-6.564345511606008e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.21880200621672e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,9.707842400530352e-05,299.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.170179742388427e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.707842400530352e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0004604982677847,286.6293640136719,294.1499938964844,281.64666748046875,280.8939514160156,283.65283203125,281.93609619140625,286.25799560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822575375437,8.475845447719621e-07,0.0009814099175855,-0.008979208767414,0.0,0.0,0.0,-0.0066911396570503,60.0,-3.090892791748047,-0.0,-6.578252254030303e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.21880200621672e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,9.707842400530352e-05,299.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.170179742388427e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.707842400530352e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0004604982677847,286.6293640136719,294.1499938964844,281.64666748046875,280.8939514160156,283.65283203125,281.93609619140625,286.25799560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822575375437,8.475845447719621e-07,0.0009814099175855,-0.008979208767414,0.0,0.0,0.0,-0.0066911396570503,60.0,-3.090892791748047,-0.0,-6.578252254030303e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.224115638062358e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,9.713438339531422e-05,299.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,7.174312486313283e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.713438339531422e-05,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0004607636947184,286.6275634765625,294.1499938964844,281.6275939941406,280.88299560546875,283.6344909667969,281.9143371582031,286.2569885253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828236652538,8.62390436395799e-07,0.0009819612605497,-0.0091526377946138,0.0,0.0,0.0,-0.0067239510826766,60.0,-3.104773998260498,-0.0,-6.585837297734545e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.229192073689774e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,9.7187832579948e-05,299.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,7.17826042091474e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.7187832579948e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,0.0004610172472894,286.6258850097656,294.1499938964844,281.6099853515625,280.8729248046875,283.6175537109375,281.8940124511719,286.2560729980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009833644144237,8.765344432504207e-07,0.0009824879234656,-0.0093183135613799,0.0,0.0,0.0,-0.0067552952095866,60.0,-3.117654323577881,-0.0,-6.59308767581024e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.23459738260135e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.724475967232138e-05,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,7.182464469224215e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.724475967232138e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0004612872726283,286.6241455078125,294.1499938964844,281.5916748046875,280.8624572753906,283.59991455078125,281.8726501464844,286.2550964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009839404374361,8.915966986933199e-07,0.0009830488124862,-0.009494743309915,0.0,0.0,0.0,-0.0067886752076447,60.0,-3.1311306953430176,-0.0,-6.600812696433422e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,9.240130020771176e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,9.730301826493816e-05,299.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,7.186767470557243e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,9.730301826493816e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0004615636134985,286.6224060058594,294.1499938964844,281.5733337402344,280.8519592285156,283.58221435546875,281.85107421875,286.2541198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009845298482105,9.0701269073179e-07,0.0009836228564381,-0.0096753174439072,0.0,0.0,0.0,-0.006822838447988,60.0,-3.144665241241455,-0.0,-6.608723879253375e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,9.251493611373009e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,9.742268593981862e-05,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,7.195606303866953e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,9.742268593981862e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0004621312546078,286.61895751953125,294.1499938964844,281.5366516113281,280.8309326171875,283.5468139648437,281.807373046875,286.25213623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009857405675575,9.386776014252972e-07,0.0009848019108176,-0.0100462166592478,0.0,0.0,0.0,-0.0068930108100175,60.0,-3.1718904972076416,-0.0,-6.624988202474924e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,9.251493611373009e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,9.742268593981862e-05,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,7.195606303866953e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,9.742268593981862e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0004621312546078,286.61895751953125,294.1499938964844,281.5366516113281,280.8309326171875,283.5468139648437,281.807373046875,286.25213623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009857405675575,9.386776014252972e-07,0.0009848019108176,-0.0100462166592478,0.0,0.0,0.0,-0.0068930108100175,60.0,-3.1718904972076416,-0.0,-6.624988202474924e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.263113315682858e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,9.754504571901634e-05,299.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,7.20464377081953e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.754504571901634e-05,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.0004627117014024,286.6155090332031,294.1499938964844,281.5,280.80975341796875,283.5113525390625,281.7630920410156,286.2501525878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869786445051,9.710557833386702e-07,0.0009860075078904,-0.010425467044115,0.0,0.0,0.0,-0.0069647640921175,60.0,-3.1992766857147217,-0.0,-6.641639771487462e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.263113315682858e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,9.754504571901634e-05,299.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,7.20464377081953e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,9.754504571901634e-05,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.0004627117014024,286.6155090332031,294.1499938964844,281.5,280.80975341796875,283.5113525390625,281.7630920410156,286.2501525878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869786445051,9.710557833386702e-07,0.0009860075078904,-0.010425467044115,0.0,0.0,0.0,-0.0069647640921175,60.0,-3.1992766857147217,-0.0,-6.641639771487462e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.274847980123012e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,9.766861330717802e-05,299.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,7.213770732050762e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.766861330717802e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0004632978525478,286.612060546875,294.1499938964844,281.4633483886719,280.7882995605469,283.4757995605469,281.7184143066406,286.2481689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009882289450615,1.003753709483135e-06,0.0009872250957414,-0.0108084585517644,0.0,0.0,0.0,-0.0070372261106967,60.0,-3.226775884628296,-0.0,-6.658476792154033e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.274847980123012e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,9.766861330717802e-05,299.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,7.213770732050762e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.766861330717802e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0004632978525478,286.612060546875,294.1499938964844,281.4633483886719,280.7882995605469,283.4757995605469,281.7184143066406,286.2481689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009882289450615,1.003753709483135e-06,0.0009872250957414,-0.0108084585517644,0.0,0.0,0.0,-0.0070372261106967,60.0,-3.226775884628296,-0.0,-6.658476792154033e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.286601562052964e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,9.77923846221529e-05,299.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.222912245197222e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.77923846221529e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0004638849641196,286.608642578125,294.1499938964844,281.4266662597656,280.7665100097656,283.4402160644531,281.6734619140625,286.2461242675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009894812246784,1.0365046136939782e-06,0.0009884446626529,-0.0111920638009905,0.0,0.0,0.0,-0.0071098054759204,60.0,-3.254340171813965,-0.0,-6.675362840269372e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.286601562052964e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,9.77923846221529e-05,299.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.222912245197222e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.77923846221529e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0004638849641196,286.608642578125,294.1499938964844,281.4266662597656,280.7665100097656,283.4402160644531,281.6734619140625,286.2461242675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009894812246784,1.0365046136939782e-06,0.0009884446626529,-0.0111920638009905,0.0,0.0,0.0,-0.0071098054759204,60.0,-3.254340171813965,-0.0,-6.675362840269372e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.29241577978246e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,9.785361180547623e-05,299.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,7.227434252854437e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.785361180547623e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0004641753912437,286.60693359375,294.1499938964844,281.4083251953125,280.75543212890625,283.4223937988281,281.6509094238281,286.2451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009901005541905,1.0527049880693085e-06,0.0009890479268506,-0.0113818161189556,0.0,0.0,0.0,-0.0071457070298492,60.0,-3.268134355545044,-0.0,-6.683723086098325e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,9.298160875914618e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,9.791411139303818e-05,299.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,7.231902418425307e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,9.791411139303818e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0004644623841159,286.605224609375,294.1499938964844,281.3900146484375,280.7442321777344,283.4045715332031,281.6283874511719,286.2441101074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009907126659527,1.0687135727494024e-06,0.0009896439732983,-0.0115693183615803,0.0,0.0,0.0,-0.0071811834350228,60.0,-3.2819244861602783,-0.0,-6.691990250828894e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.309291635872796e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,9.803131979424506e-05,299.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,7.240560080390424e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.803131979424506e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0004650183836929,286.6018371582031,294.1499938964844,281.35333251953125,280.7214050292969,283.36883544921875,281.5834045410156,286.2420349121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918987052515,1.0997299568771268e-06,0.0009907989297062,-0.0119326002895832,0.0,0.0,0.0,-0.007249919231981,60.0,-3.3094396591186523,-0.0,-6.708020805490379e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.309291635872796e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,9.803131979424506e-05,299.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,7.240560080390424e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.803131979424506e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0004650183836929,286.6018371582031,294.1499938964844,281.35333251953125,280.7214050292969,283.36883544921875,281.5834045410156,286.2420349121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918987052515,1.0997299568771268e-06,0.0009907989297062,-0.0119326002895832,0.0,0.0,0.0,-0.007249919231981,60.0,-3.3094396591186523,-0.0,-6.708020805490379e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.320105164078996e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,9.814519580686464e-05,299.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,7.248970359796658e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.814519580686464e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.0004655585507862,286.59844970703125,294.1499938964844,281.3166809082031,280.6979675292969,283.33306884765625,281.53857421875,286.2399597167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930507512763,1.129861061599513e-06,0.0009919209405779,-0.0122855082154273,0.0,0.0,0.0,-0.0073166927322745,60.0,-3.336895227432251,-0.0,-6.723612955283897e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.320105164078996e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,9.814519580686464e-05,299.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,7.248970359796658e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.814519580686464e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.0004655585507862,286.59844970703125,294.1499938964844,281.3166809082031,280.6979675292969,283.33306884765625,281.53857421875,286.2399597167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009930507512763,1.129861061599513e-06,0.0009919209405779,-0.0122855082154273,0.0,0.0,0.0,-0.0073166927322745,60.0,-3.336895227432251,-0.0,-6.723612955283897e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,9.330067405244336e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,9.825010056374596e-05,299.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.256718527060002e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,9.825010056374596e-05,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.0004660561680793,286.5950622558594,294.1499938964844,281.2799987792969,280.6737365722656,283.2972106933594,281.4941101074219,286.2378845214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941122261807,1.1576203178265132e-06,0.0009929545922204,-0.0126106310635805,0.0,0.0,0.0,-0.0073782098479568,60.0,-3.3641371726989746,-0.0,-6.737993629712946e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,9.330067405244336e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,9.825010056374596e-05,299.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.256718527060002e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,9.825010056374596e-05,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.0004660561680793,286.5950622558594,294.1499938964844,281.2799987792969,280.6737365722656,283.2972106933594,281.4941101074219,286.2378845214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941122261807,1.1576203178265132e-06,0.0009929545922204,-0.0126106310635805,0.0,0.0,0.0,-0.0073782098479568,60.0,-3.3641371726989746,-0.0,-6.737993629712946e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.335842332802712e-05,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,9.83109202934429e-05,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402587890625,0.0,0.0,7.261210703290999e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.83109202934429e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366882324219,0.0,0.0,0.0004663446743506,286.5930480957031,294.1499938964844,281.25799560546875,280.6588134765625,283.27569580078125,281.4675598144531,286.2366027832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947275975719,1.173713485513872e-06,0.0009935538982972,-0.0127991177141666,0.0,0.0,0.0,-0.0074138739146292,60.0,-3.3804190158843994,-0.0,-6.746337533058977e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,9.339451207779348e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,9.834891534410416e-05,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,7.26401704014279e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,9.834891534410416e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0004665249143727,286.5917053222656,294.1499938964844,281.24334716796875,280.6487121582031,283.2613525390625,281.449951171875,286.2357788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951120009645,1.1837680631288094e-06,0.0009939282899722,-0.0129168778657913,0.0,0.0,0.0,-0.0074361562728881,60.0,-3.391221523284912,-0.0,-6.751553627282193e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,9.343749843537807e-05,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,9.839418635237962e-05,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,7.267361070262268e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,9.839418635237962e-05,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0004667396715376,286.59002685546875,294.1499938964844,281.2250061035156,280.6358337402344,283.2433776855469,281.4280700683594,286.2347106933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955700952559,1.1957474725932116e-06,0.0009943742770701,-0.0130571806803345,0.0,0.0,0.0,-0.0074627036228775,60.0,-3.4046480655670166,-0.0,-6.757770165677357e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.34778800001368e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,9.843670704867692e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,7.27050137356855e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.843670704867692e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0004669413610827,286.5883483886719,294.1499938964844,281.2066650390625,280.6227111816406,283.22540283203125,281.4063415527344,286.233642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960002498701,1.2069980357409804e-06,0.0009947932558134,-0.0131889469921588,0.0,0.0,0.0,-0.0074876360595226,60.0,-3.417994976043701,-0.0,-6.763611537508042e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,9.354973735753448e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,9.851237700786442e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,7.276090764207765e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,9.851237700786442e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,0.0004673003277275,286.58502197265625,294.1499938964844,281.1700134277344,280.595703125,283.189453125,281.36328125,286.23150634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996766029857,1.2270216984688886e-06,0.0009955388959497,-0.0134234623983502,0.0,0.0,0.0,-0.0075320107862353,60.0,-3.444408893585205,-0.0,-6.77401388315957e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,9.354973735753448e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,9.851237700786442e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,7.276090764207765e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,9.851237700786442e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,0.0004673003277275,286.58502197265625,294.1499938964844,281.1700134277344,280.595703125,283.189453125,281.36328125,286.23150634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996766029857,1.2270216984688886e-06,0.0009955388959497,-0.0134234623983502,0.0,0.0,0.0,-0.0075320107862353,60.0,-3.444408893585205,-0.0,-6.77401388315957e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,9.3610433395952e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,9.85762890195474e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,7.280811405507848e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,9.85762890195474e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0004676035023294,286.5816955566406,294.1499938964844,281.1333312988281,280.56756591796875,283.1534423828125,281.3208312988281,286.2293395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974126005545,1.2439332977010054e-06,0.0009961687028408,-0.0136215267702937,0.0,0.0,0.0,-0.0075694886036217,60.0,-3.4704532623291016,-0.0,-6.782805428429128e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,9.3610433395952e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,9.85762890195474e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,7.280811405507848e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,9.85762890195474e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0004676035023294,286.5816955566406,294.1499938964844,281.1333312988281,280.56756591796875,283.1534423828125,281.3208312988281,286.2293395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974126005545,1.2439332977010054e-06,0.0009961687028408,-0.0136215267702937,0.0,0.0,0.0,-0.0075694886036217,60.0,-3.4704532623291016,-0.0,-6.782805428429128e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.365531877847388e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,9.862355364020914e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,7.284302409971133e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.862355364020914e-05,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0004678276891354,286.5783996582031,294.1499938964844,281.0966796875,280.5382385253906,283.1174011230469,281.2790832519531,286.2271423339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009978908346965,1.256439304597734e-06,0.0009966343641281,-0.0137679930776357,0.0,0.0,0.0,-0.0075972033664584,60.0,-3.4959604740142822,-0.0,-6.789310447175012e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.365531877847388e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,9.862355364020914e-05,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,7.284302409971133e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.862355364020914e-05,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0004678276891354,286.5783996582031,294.1499938964844,281.0966796875,280.5382385253906,283.1174011230469,281.2790832519531,286.2271423339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009978908346965,1.256439304597734e-06,0.0009966343641281,-0.0137679930776357,0.0,0.0,0.0,-0.0075972033664584,60.0,-3.4959604740142822,-0.0,-6.789310447175012e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,9.368744940729812e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,9.86573941190727e-05,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,7.286801701411605e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,9.86573941190727e-05,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,0.0004679881967604,286.5750732421875,294.1499938964844,281.0599975585937,280.5075988769531,283.08135986328125,281.23797607421875,286.2249450683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998233212158,1.265391802007798e-06,0.0009969677776098,-0.0138728423044085,0.0,0.0,0.0,-0.0076170433312654,60.0,-3.521031856536865,-0.0,-6.793969475893391e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,9.368744940729812e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,9.86573941190727e-05,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,7.286801701411605e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,9.86573941190727e-05,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,0.0004679881967604,286.5750732421875,294.1499938964844,281.0599975585937,280.5075988769531,283.08135986328125,281.23797607421875,286.2249450683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998233212158,1.265391802007798e-06,0.0009969677776098,-0.0138728423044085,0.0,0.0,0.0,-0.0076170433312654,60.0,-3.521031856536865,-0.0,-6.793969475893391e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,9.369685722049326e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,9.866730397334322e-05,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,7.287533662747592e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,9.866730397334322e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0004680351994466,286.5734558105469,294.1499938964844,281.0416564941406,280.49176025390625,283.0633239746094,281.2176818847656,286.2238464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983334457501,1.268013647859334e-06,0.0009970654500648,-0.0139035480096936,0.0,0.0,0.0,-0.0076228533871471,60.0,-3.533320665359497,-0.0,-6.795334428488786e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,9.370173938805236e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,9.867244079941884e-05,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,7.287912740139291e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,9.867244079941884e-05,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,0.0004680595884565,286.5718078613281,294.1499938964844,281.0233459472656,280.4755554199219,283.0452575683594,281.19757080078125,286.22271728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009983853669837,1.2693724329437828e-06,0.0009971160907298,-0.013919461518526,0.0,0.0,0.0,-0.0076258648186922,60.0,-3.545449495315552,-0.0,-6.79604141851087e-08,0.0,283.1508178710937,286.8005065917969,287.39410400390625,287.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.431301797618514e-21,-3.215650898809257e-21,-3.215650898809257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
